Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
8;1333261198965.288560;7.89805364608765;7.98000001907349;20.5;20;1
9;1333261199065.243560;7.89805364608765;7.96999979019165;20.5;20;1
10;1333261199165.320480;7.89836978912354;7.96000003814697;20.5;20;1
11;1333261199265.243080;7.89836978912354;7.96000003814697;20.5;20;1
12;1333261199365.263020;7.8990421295166;7.96000003814697;20.5;20;1
13;1333261199465.266600;7.8990421295166;7.94999980926514;20.5;20;1
14;1333261199565.284660;7.89991664886475;7.94999980926514;20.5;20;1
15;1333261199665.265740;7.89991664886475;7.94000005722046;20.5;20;1
16;1333261199765.274200;7.90090608596802;7.94000005722046;20.5;20;1
17;1333261199865.273500;7.90090608596802;7.94000005722046;20.5;20;1
18;1333261199965.304500;7.90195846557617;7.92999982833862;20.5;20;1
19;1333261200065.259060;7.90195846557617;7.92999982833862;20.5;20;1
20;1333261200165.330800;7.7859320640564;7.92999982833862;20.3999996185303;20;1
21;1333261200265.232480;7.7859320640564;7.92999982833862;20.3999996185303;20;1
22;1333261200365.278480;7.71415281295776;7.92999982833862;20.3999996185303;20;1
23;1333261200465.260120;7.71415281295776;7.92999982833862;20.3999996185303;20;1
24;1333261200565.367580;7.78479337692261;7.92999982833862;20.3999996185303;20;1
25;1333261200665.238740;7.78479337692261;7.92999982833862;20.3999996185303;20;1
26;1333261200765.325640;7.82565259933472;7.92000007629395;20.3999996185303;20;1
27;1333261200865.222700;7.82565259933472;7.92000007629395;20.3999996185303;20;1
28;1333261200965.381340;7.84944772720337;7.90999984741211;20.3999996185303;20;1
29;1333261201065.230020;7.84944772720337;7.90000009536743;20.3999996185303;20;1
30;1333261201165.328000;7.86347007751465;7.8899998664856;20.3999996185303;20;1
31;1333261201265.286860;7.86347007751465;7.8899998664856;20.3999996185303;20;1
32;1333261201365.256480;7.87188911437988;7.88000011444092;20.3999996185303;20;1
33;1333261201465.268620;7.87188911437988;7.86999988555908;20.3999996185303;20;1
34;1333261201565.284780;7.87710857391357;7.8600001335144;20.3999996185303;20;1
35;1333261201665.236120;7.87710857391357;7.8600001335144;20.5;20;1
36;1333261201765.327560;8.11472988128662;7.84999990463257;20.5;20;1
37;1333261201865.247120;8.11472988128662;7.84999990463257;20.5;20;1
38;1333261201965.297640;8.02859687805176;7.84999990463257;20.5;20;1
39;1333261202065.239180;8.02859687805176;7.84999990463257;20.5;20;1
40;1333261202165.270680;7.97974681854248;7.8600001335144;20.5;20;1
41;1333261202265.278480;7.97974681854248;7.84999990463257;20.5;20;1
42;1333261202365.370680;7.95225286483765;7.8600001335144;20.5;20;1
43;1333261202465.237980;7.95225286483765;7.8600001335144;20.5;20;1
44;1333261202565.293540;7.93698978424072;7.8600001335144;20.5;20;1
45;1333261202665.228300;7.93698978424072;7.8600001335144;20.5;20;1
46;1333261202765.303500;7.9287371635437;7.86999988555908;20.5;20;1
47;1333261202865.260440;7.9287371635437;7.8600001335144;20.3999996185303;20;1
48;1333261202965.276100;7.69025611877441;7.8600001335144;20.3999996185303;20;1
49;1333261203065.254500;7.69025611877441;7.86999988555908;20.3999996185303;20;1
50;1333261203165.328760;7.77677297592163;7.8600001335144;20.3999996185303;20;1
51;1333261203265.311900;7.77677297592163;7.8600001335144;20.3999996185303;20;1
52;1333261203365.311460;7.82672309875488;7.86999988555908;20.3999996185303;20;1
53;1333261203465.234780;7.82672309875488;7.8600001335144;20.3999996185303;20;1
54;1333261203565.266120;7.73860692977905;7.8600001335144;20.2999992370605;20;1
55;1333261203665.275460;7.73860692977905;7.84999990463257;20.2999992370605;20;1
56;1333261203765.282720;7.68272399902344;7.84999990463257;20.2999992370605;20;1
57;1333261203865.246600;7.68272399902344;7.82999992370605;20.2999992370605;20;1
58;1333261203965.251080;7.76237106323242;7.82999992370605;20.2999992370605;20;1
59;1333261204065.286180;7.76237106323242;7.82000017166138;20.2999992370605;20;1
60;1333261204165.283460;7.80828714370728;7.80000019073486;20.2999992370605;20;1
61;1333261204265.384760;7.80828714370728;7.78000020980835;20.2999992370605;20;1
62;1333261204365.290340;7.83488321304321;7.76999998092651;20.2999992370605;20;1
63;1333261204465.255840;7.83488321304321;7.75;20.2999992370605;20;1
64;1333261204565.303320;7.8504114151001;7.73999977111816;20.2999992370605;20;1
65;1333261204665.261240;7.8504114151001;7.73000001907349;20.2999992370605;20;1
66;1333261204765.278560;7.85959911346436;7.71999979019165;20.2999992370605;20;1
67;1333261204865.230280;7.85959911346436;7.71999979019165;20.2999992370605;20;1
68;1333261204965.403280;7.86515617370605;7.71000003814697;20.2999992370605;20;1
69;1333261205065.236020;7.86515617370605;7.71000003814697;20.2999992370605;20;1
70;1333261205165.275380;7.86862993240356;7.71000003814697;20.2999992370605;20;1
71;1333261205265.242920;7.86862993240356;7.71999979019165;20.2999992370605;20;1
72;1333261205365.301900;7.87091684341431;7.71999979019165;20.2999992370605;20;1
73;1333261205465.334040;7.87091684341431;7.71999979019165;20.2999992370605;20;1
74;1333261205565.280240;7.87251710891724;7.73000001907349;20.2999992370605;20;1
75;1333261205665.288680;7.87251710891724;7.73000001907349;20.2999992370605;20;1
76;1333261205765.330460;7.87372636795044;7.73999977111816;20.2999992370605;20;1
77;1333261205865.270220;7.87372636795044;7.73999977111816;20.2999992370605;20;1
78;1333261205965.282960;7.87471342086792;7.73999977111816;20.2999992370605;20;1
79;1333261206065.281660;7.87471342086792;7.73999977111816;20.2999992370605;20;1
80;1333261206165.284000;7.87557411193848;7.75;20.2999992370605;20;1
81;1333261206265.267560;7.87557411193848;7.75;20.2999992370605;20;1
82;1333261206365.311480;7.87635898590088;7.75;20.2999992370605;20;1
83;1333261206465.245260;7.87635898590088;7.75;20.2999992370605;20;1
84;1333261206565.264100;7.87710094451904;7.75;20.2999992370605;20;1
85;1333261206665.231460;7.87710094451904;7.75;20.2999992370605;20;1
86;1333261206765.376640;7.8778190612793;7.75;20.2999992370605;20;1
87;1333261206865.230460;7.8778190612793;7.75;20.2999992370605;20;1
88;1333261206965.303240;7.87852096557617;7.75;20.2999992370605;20;1
89;1333261207065.268880;7.87852096557617;7.76000022888184;20.2999992370605;20;1
90;1333261207165.262180;7.87921905517578;7.76000022888184;20.2999992370605;20;1
91;1333261207265.305760;7.87921905517578;7.76000022888184;20.2999992370605;20;1
92;1333261207365.262520;7.87991333007813;7.76999998092651;20.2999992370605;20;1
93;1333261207465.232500;7.87991333007813;7.78000020980835;20.2999992370605;20;1
94;1333261207565.393280;7.88060331344604;7.78000020980835;20.2999992370605;20;1
95;1333261207665.245400;7.88060331344604;7.78000020980835;20.2999992370605;20;1
96;1333261207765.258400;7.88128995895386;7.78999996185303;20.2999992370605;20;1
97;1333261207865.282140;7.88128995895386;7.80000019073486;20.2999992370605;20;1
98;1333261207965.291440;7.88197946548462;7.80000019073486;20.2999992370605;20;1
99;1333261208064.958020;7.88197946548462;7.80999994277954;20.2999992370605;20;1
100;1333261208165.324140;7.88266658782959;7.82000017166138;20.2999992370605;20;1
101;1333261208265.249800;7.88266658782959;7.82000017166138;20.2999992370605;20;1
102;1333261208365.263440;7.76623296737671;7.82999992370605;20.2000007629395;20;1
103;1333261208465.289920;7.76623296737671;7.82999992370605;20.2000007629395;20;1
104;1333261208565.280880;7.69402933120728;7.82999992370605;20.2000007629395;20;1
105;1333261208665.256000;7.69402933120728;7.82999992370605;20.2000007629395;20;1
106;1333261208765.358920;7.76422834396362;7.82999992370605;20.2000007629395;20;1
107;1333261208865.265960;7.76422834396362;7.82999992370605;20.2000007629395;20;1
108;1333261208965.247540;7.80463743209839;7.82999992370605;20.2000007629395;20;1
109;1333261209065.339640;7.80463743209839;7.84000015258789;20.2000007629395;20;1
110;1333261209165.261100;7.82797956466675;7.82999992370605;20.2000007629395;20;1
111;1333261209265.236900;7.82797956466675;7.82999992370605;20.2000007629395;20;1
112;1333261209365.301180;7.84154796600342;7.82999992370605;20.2000007629395;20;1
113;1333261209465.299260;7.84154796600342;7.82999992370605;20.2000007629395;20;1
114;1333261209565.292840;7.84951305389404;7.82000017166138;20.2000007629395;20;1
115;1333261209665.302340;7.84951305389404;7.82000017166138;20.2000007629395;20;1
116;1333261209765.329860;7.85427141189575;7.82000017166138;20.2000007629395;20;1
117;1333261209865.268700;7.85427141189575;7.82999992370605;20.2000007629395;20;1
118;1333261209965.274820;7.85719585418701;7.82999992370605;20.2000007629395;20;1
119;1333261210065.262300;7.85719585418701;7.82999992370605;20.2000007629395;20;1
120;1333261210165.293580;7.85906314849854;7.84000015258789;20.2000007629395;20;1
121;1333261210265.230740;7.85906314849854;7.84000015258789;20.2000007629395;20;1
122;1333261210365.295160;7.86032867431641;7.84000015258789;20.2000007629395;20;1
123;1333261210465.232840;7.86032867431641;7.84000015258789;20.2000007629395;20;1
124;1333261210565.293360;7.8612494468689;7.84000015258789;20.2000007629395;20;1
125;1333261210665.257580;7.8612494468689;7.84000015258789;20.2000007629395;20;1
126;1333261210765.273900;7.86197185516357;7.82999992370605;20.2000007629395;20;1
127;1333261210865.269140;7.86197185516357;7.82999992370605;20.2000007629395;20;1
128;1333261210965.282760;7.86258363723755;7.82999992370605;20.2000007629395;20;1
129;1333261211065.263840;7.86258363723755;7.82000017166138;20.2999992370605;20;1
130;1333261211165.401660;8.09736347198486;7.82000017166138;20.2999992370605;20;1
131;1333261211265.245620;8.09736347198486;7.82000017166138;20.2999992370605;20;1
132;1333261211365.320680;8.00941848754883;7.80999994277954;20.2999992370605;20;1
133;1333261211465.256080;8.00941848754883;7.80999994277954;20.2999992370605;20;1
134;1333261211565.332440;7.95933151245117;7.80999994277954;20.2999992370605;20;1
135;1333261211665.247620;7.95933151245117;7.82999992370605;20.2999992370605;20;1
136;1333261211765.281160;7.93093204498291;7.84999990463257;20.2999992370605;20;1
137;1333261211865.231860;7.93093204498291;7.86999988555908;20.2999992370605;20;1
138;1333261211965.279700;7.91495847702026;7.8899998664856;20.2999992370605;20;1
139;1333261212065.236120;7.91495847702026;7.90999984741211;20.2999992370605;20;1
140;1333261212165.341460;7.90609788894653;7.94000005722046;20.2999992370605;20;1
141;1333261212265.254100;7.90609788894653;7.96000003814697;20.2999992370605;20;1
142;1333261212365.277860;7.90131902694702;7.98000001907349;20.2999992370605;20;1
143;1333261212465.259100;7.90131902694702;8;20.2999992370605;20;1
144;1333261212565.296800;7.89887762069702;8.01000022888184;20.2999992370605;20;1
145;1333261212665.246740;7.89887762069702;8.02999973297119;20.2999992370605;20;1
146;1333261212765.289580;7.89776563644409;8.03999996185303;20.2999992370605;20;1
147;1333261212865.241640;7.89776563644409;8.05000019073486;20.2999992370605;20;1
148;1333261212965.283620;7.89742660522461;8.05000019073486;20.2999992370605;20;1
149;1333261213065.245480;7.89742660522461;8.05000019073486;20.2999992370605;20;1
150;1333261213165.268920;7.89752244949341;8.05000019073486;20.2999992370605;20;1
151;1333261213265.259560;7.89752244949341;8.05000019073486;20.2999992370605;20;1
152;1333261213365.321560;7.89787244796753;8.03999996185303;20.2999992370605;20;1
153;1333261213465.233200;7.89787244796753;8.03999996185303;20.2999992370605;20;1
154;1333261213565.316080;7.89836835861206;8.03999996185303;20.2999992370605;20;1
155;1333261213665.249920;7.89836835861206;8.02999973297119;20.2999992370605;20;1
156;1333261213765.265160;8.01605892181396;8.02000045776367;20.3999996185303;20;1
157;1333261213865.264520;8.01605892181396;8.02000045776367;20.3999996185303;20;1
158;1333261213965.262800;8.08958053588867;8.02000045776367;20.3999996185303;20;1
159;1333261214065.304960;8.08958053588867;8.02000045776367;20.3999996185303;20;1
160;1333261214165.288520;8.02071380615234;8.02000045776367;20.3999996185303;20;1
161;1333261214265.234860;8.02071380615234;8.02000045776367;20.3999996185303;20;1
162;1333261214365.250540;7.98165369033813;8.02999973297119;20.3999996185303;20;1
163;1333261214465.283860;7.98165369033813;8.02999973297119;20.3999996185303;20;1
164;1333261214565.358160;7.84254932403564;8.03999996185303;20.2999992370605;20;1
165;1333261214665.349560;7.84254932403564;8.05000019073486;20.2999992370605;20;1
166;1333261214765.260860;7.75745820999146;8.05000019073486;20.2999992370605;20;1
167;1333261214865.233200;7.75745820999146;8.0600004196167;20.2999992370605;20;1
168;1333261214965.304040;7.82037448883057;8.06999969482422;20.2999992370605;20;1
169;1333261215065.249100;7.82037448883057;8.07999992370605;20.2999992370605;20;1
170;1333261215165.275260;7.85670804977417;8.07999992370605;20.2999992370605;20;1
171;1333261215265.266860;7.85670804977417;8.09000015258789;20.2999992370605;20;1
172;1333261215365.331400;7.87781524658203;8.07999992370605;20.2999992370605;20;1
173;1333261215465.244080;7.87781524658203;8.07999992370605;20.2000007629395;20;1
174;1333261215565.341220;7.65596103668213;8.07999992370605;20.2000007629395;20;1
175;1333261215665.308500;7.65596103668213;8.06999969482422;20.2000007629395;20;1
176;1333261215765.298680;7.75180435180664;8.0600004196167;20.2000007629395;20;1
177;1333261215865.247160;7.75180435180664;8.05000019073486;20.2000007629395;20;1
178;1333261215965.283180;7.80690097808838;8.02999973297119;20.2000007629395;20;1
179;1333261216065.253720;7.80690097808838;8.01000022888184;20.2000007629395;20;1
180;1333261216165.326440;7.83865737915039;7.98999977111816;20.2000007629395;20;1
181;1333261216265.255840;7.83865737915039;7.96000003814697;20.2000007629395;20;1
182;1333261216365.300620;7.85704565048218;7.94000005722046;20.2000007629395;20;1
183;1333261216465.333420;7.85704565048218;7.92000007629395;20.2000007629395;20;1
184;1333261216565.384980;7.86777114868164;7.90000009536743;20.2000007629395;20;1
185;1333261216665.246820;7.86777114868164;7.88000011444092;20.2000007629395;20;1
186;1333261216765.307180;7.8741135597229;7.8600001335144;20.2000007629395;20;1
187;1333261216865.244340;7.8741135597229;7.84999990463257;20.2000007629395;20;1
188;1333261216965.299180;7.87794065475464;7.84000015258789;20.2000007629395;20;1
189;1333261217064.963820;7.87794065475464;7.82999992370605;20.2000007629395;20;1
190;1333261217165.341560;7.88032674789429;7.82000017166138;20.2000007629395;20;1
191;1333261217265.291020;7.88032674789429;7.82000017166138;20.2000007629395;20;1
192;1333261217365.297440;7.8818883895874;7.80999994277954;20.2000007629395;20;1
193;1333261217465.245320;7.8818883895874;7.80999994277954;20.2000007629395;20;1
194;1333261217565.295060;7.88298368453979;7.80000019073486;20.2000007629395;20;1
195;1333261217665.249120;7.88298368453979;7.78999996185303;20.2000007629395;20;1
196;1333261217765.319640;7.88380193710327;7.78000020980835;20.2000007629395;20;1
197;1333261217865.253560;7.88380193710327;7.78000020980835;20.2000007629395;20;1
198;1333261217965.266080;7.88446521759033;7.78000020980835;20.2000007629395;20;1
199;1333261218065.294180;7.88446521759033;7.76999998092651;20.2000007629395;20;1
200;1333261218165.439240;7.88504505157471;7.76999998092651;20.2000007629395;20;1
201;1333261218265.320360;7.88504505157471;7.76000022888184;20.2000007629395;20;1
202;1333261218365.313420;7.88557052612305;7.76999998092651;20.2000007629395;20;1
203;1333261218465.223140;7.88557052612305;7.76999998092651;20.2000007629395;20;1
204;1333261218565.326940;7.88606739044189;7.76999998092651;20.2000007629395;20;1
205;1333261218665.351560;7.88606739044189;7.76999998092651;20.2000007629395;20;1
206;1333261218765.312860;8.00366401672363;7.76999998092651;20.2999992370605;20;1
207;1333261218865.241980;8.00366401672363;7.76999998092651;20.2999992370605;20;1
208;1333261218965.305300;8.07702732086182;7.78000020980835;20.2999992370605;20;1
209;1333261219065.221720;8.07702732086182;7.78999996185303;20.2999992370605;20;1
210;1333261219165.315260;8.00797653198242;7.80000019073486;20.2999992370605;20;1
211;1333261219265.238820;8.00797653198242;7.82000017166138;20.2999992370605;20;1
212;1333261219365.268860;7.96871852874756;7.84999990463257;20.2999992370605;20;1
213;1333261219465.256200;7.96871852874756;7.88000011444092;20.2999992370605;20;1
214;1333261219565.268660;8.06363964080811;7.90000009536743;20.3999996185303;20;1
215;1333261219665.281540;8.06363964080811;7.92999982833862;20.3999996185303;20;1
216;1333261219765.243140;8.12411308288574;7.94000005722046;20.3999996185303;20;1
217;1333261219865.332960;8.12411308288574;7.96000003814697;20.3999996185303;20;1
218;1333261219965.284160;8.04777526855469;7.96999979019165;20.3999996185303;20;1
219;1333261220065.239260;8.04777526855469;7.98000001907349;20.3999996185303;20;1
220;1333261220165.340980;8.00443840026855;7.98999977111816;20.3999996185303;20;1
221;1333261220265.223040;8.00443840026855;7.98999977111816;20.3999996185303;20;1
222;1333261220365.258480;7.98000192642212;8;20.3999996185303;20;1
223;1333261220465.256540;7.98000192642212;8.01000022888184;20.3999996185303;20;1
224;1333261220565.264560;7.96639585494995;8.02000045776367;20.3999996185303;20;1
225;1333261220665.308560;7.96639585494995;8.02999973297119;20.3999996185303;20;1
226;1333261220765.322180;7.95899438858032;8.02999973297119;20.3999996185303;20;1
227;1333261220865.252160;7.95899438858032;8.03999996185303;20.3999996185303;20;1
228;1333261220965.300280;7.95514249801636;8.03999996185303;20.3999996185303;20;1
229;1333261221065.312760;7.95514249801636;8.05000019073486;20.3999996185303;20;1
230;1333261221165.346360;7.95332813262939;8.05000019073486;20.3999996185303;20;1
231;1333261221265.262560;7.95332813262939;8.05000019073486;20.3999996185303;20;1
232;1333261221365.262940;7.95268392562866;8.05000019073486;20.3999996185303;20;1
233;1333261221465.241760;7.95268392562866;8.05000019073486;20.3999996185303;20;1
234;1333261221565.290060;7.95269966125488;8.05000019073486;20.3999996185303;20;1
235;1333261221665.319060;7.95269966125488;8.03999996185303;20.3999996185303;20;1
236;1333261221765.297200;7.95310354232788;8.02000045776367;20.3999996185303;20;1
237;1333261221865.260820;7.95310354232788;8.01000022888184;20.3999996185303;20;1
238;1333261221965.297960;7.95372200012207;8;20.3999996185303;20;1
239;1333261222065.250480;7.95372200012207;7.98000001907349;20.3999996185303;20;1
240;1333261222165.282780;7.95447015762329;7.96999979019165;20.3999996185303;20;1
241;1333261222265.252420;7.95447015762329;7.96000003814697;20.3999996185303;20;1
242;1333261222365.303740;7.95529127120972;7.94999980926514;20.3999996185303;20;1
243;1333261222465.221360;7.95529127120972;7.94000005722046;20.3999996185303;20;1
244;1333261222565.318720;7.95614957809448;7.92999982833862;20.3999996185303;20;1
245;1333261222665.243520;7.95614957809448;7.92999982833862;20.3999996185303;20;1
246;1333261222765.326240;7.95703363418579;7.92999982833862;20.3999996185303;20;1
247;1333261222865.260140;7.95703363418579;7.92999982833862;20.3999996185303;20;1
248;1333261222965.239800;7.95792865753174;7.92000007629395;20.3999996185303;20;1
249;1333261223065.235320;7.95792865753174;7.92000007629395;20.3999996185303;20;1
250;1333261223165.263820;7.95883178710938;7.92000007629395;20.3999996185303;20;1
251;1333261223265.236460;7.95883178710938;7.92999982833862;20.3999996185303;20;1
252;1333261223365.306060;7.95974349975586;7.92999982833862;20.3999996185303;20;1
253;1333261223465.273980;7.95974349975586;7.92999982833862;20.3999996185303;20;1
254;1333261223565.341540;7.96065378189087;7.92999982833862;20.3999996185303;20;1
255;1333261223665.251560;7.96065378189087;7.92999982833862;20.3999996185303;20;1
256;1333261223765.257140;7.96156930923462;7.94000005722046;20.3999996185303;20;1
257;1333261223865.309200;7.96156930923462;7.94000005722046;20.3999996185303;20;1
258;1333261223965.313660;7.96247959136963;7.94999980926514;20.3999996185303;20;1
259;1333261224065.237780;7.96247959136963;7.94999980926514;20.3999996185303;20;1
260;1333261224165.297660;7.96339511871338;7.94000005722046;20.3999996185303;20;1
261;1333261224265.252560;7.96339511871338;7.94000005722046;20.3999996185303;20;1
262;1333261224365.379040;7.96431016921997;7.94999980926514;20.3999996185303;20;1
263;1333261224465.267160;7.96431016921997;7.94999980926514;20.3999996185303;20;1
264;1333261224565.282820;7.9652247428894;7.94999980926514;20.3999996185303;20;1
265;1333261224665.310980;7.9652247428894;7.94999980926514;20.3999996185303;20;1
266;1333261224765.306180;7.96614027023315;7.94999980926514;20.3999996185303;20;1
267;1333261224865.251560;7.96614027023315;7.94999980926514;20.3999996185303;20;1
268;1333261224965.283480;7.96705484390259;7.94999980926514;20.3999996185303;20;1
269;1333261225065.229020;7.96705484390259;7.94999980926514;20.3999996185303;20;1
270;1333261225165.257060;7.96797037124634;7.94999980926514;20.3999996185303;20;1
271;1333261225265.268620;7.96797037124634;7.94999980926514;20.3999996185303;20;1
272;1333261225365.270420;7.96888494491577;7.96000003814697;20.3999996185303;20;1
273;1333261225465.269580;7.96888494491577;7.96000003814697;20.3999996185303;20;1
274;1333261225565.340600;7.96979999542236;7.96000003814697;20.3999996185303;20;1
275;1333261225665.243040;7.96979999542236;7.96999979019165;20.3999996185303;20;1
276;1333261225765.307380;7.85359144210815;7.96999979019165;20.2999992370605;20;1
277;1333261225865.236520;7.85359144210815;7.96999979019165;20.2999992370605;20;1
278;1333261225965.278960;7.78162002563477;7.96999979019165;20.2999992370605;20;1
279;1333261226065.371940;7.78162002563477;7.96999979019165;20.2999992370605;20;1
280;1333261226165.285520;7.85204792022705;7.96000003814697;20.2999992370605;20;1
281;1333261226265.252520;7.85204792022705;7.96000003814697;20.2999992370605;20;1
282;1333261226365.235480;7.77556610107422;7.96999979019165;20.2000007629395;20;1
283;1333261226465.229640;7.77556610107422;7.96000003814697;20.2000007629395;20;1
284;1333261226565.303560;7.72624635696411;7.96999979019165;20.2000007629395;20;1
285;1333261226665.237080;7.72624635696411;7.96999979019165;20.2000007629395;20;1
286;1333261226765.392700;7.80955743789673;7.96999979019165;20.2000007629395;20;1
287;1333261226865.254960;7.80955743789673;7.96999979019165;20.2000007629395;20;1
288;1333261226965.258480;7.8574743270874;7.96999979019165;20.2000007629395;20;1
289;1333261227065.292140;7.8574743270874;7.96999979019165;20.2000007629395;20;1
290;1333261227165.251160;7.8851203918457;7.96000003814697;20.2000007629395;20;1
291;1333261227265.254580;7.8851203918457;7.96000003814697;20.2000007629395;20;1
292;1333261227365.371740;7.90114879608154;7.96000003814697;20.2000007629395;20;1
293;1333261227465.233540;7.90114879608154;7.94999980926514;20.2000007629395;20;1
294;1333261227565.284120;7.91052722930908;7.94999980926514;20.2000007629395;20;1
295;1333261227665.309440;7.91052722930908;7.94999980926514;20.2000007629395;20;1
296;1333261227765.286140;7.91609287261963;7.94999980926514;20.2000007629395;20;1
297;1333261227865.231520;7.91609287261963;7.94999980926514;20.2000007629395;20;1
298;1333261227965.297700;7.91948127746582;7.94999980926514;20.2000007629395;20;1
299;1333261228065.269560;7.91948127746582;7.94999980926514;20.2000007629395;20;1
300;1333261228165.270420;7.9216136932373;7.94000005722046;20.2000007629395;20;1
301;1333261228265.242540;7.9216136932373;7.94000005722046;20.2000007629395;20;1
302;1333261228365.279080;7.92303323745728;7.94000005722046;20.2000007629395;20;1
303;1333261228465.321600;7.92303323745728;7.94000005722046;20.2000007629395;20;1
304;1333261228565.291080;7.92404127120972;7.94000005722046;20.2000007629395;20;1
305;1333261228665.236480;7.92404127120972;7.92999982833862;20.2000007629395;20;1
306;1333261228765.274240;7.92481231689453;7.92999982833862;20.2000007629395;20;1
307;1333261228865.331100;7.92481231689453;7.92999982833862;20.2000007629395;20;1
308;1333261228965.253420;7.92545127868652;7.92999982833862;20.2000007629395;20;1
309;1333261229065.265400;7.92545127868652;7.92999982833862;20.2000007629395;20;1
310;1333261229165.290620;8.04313087463379;7.92999982833862;20.2999992370605;20;1
311;1333261229265.227140;8.04313087463379;7.92000007629395;20.2999992370605;20;1
312;1333261229365.284360;8.11653804779053;7.92000007629395;20.2999992370605;20;1
313;1333261229464.961120;8.11653804779053;7.92000007629395;20.2999992370605;20;1
314;1333261229565.290100;8.04751491546631;7.92000007629395;20.2999992370605;20;1
315;1333261229665.252560;8.04751491546631;7.92000007629395;20.2999992370605;20;1
316;1333261229765.287820;8.00826930999756;7.92000007629395;20.2999992370605;20;1
317;1333261229865.254940;8.00826930999756;7.92000007629395;20.2999992370605;20;1
318;1333261229965.277560;7.98608303070068;7.92000007629395;20.2999992370605;20;1
319;1333261230064.963720;7.98608303070068;7.92000007629395;20.2999992370605;20;1
320;1333261230165.315400;7.97366571426392;7.92000007629395;20.2999992370605;20;1
321;1333261230265.261300;7.97366571426392;7.92000007629395;20.2999992370605;20;1
322;1333261230365.286080;7.96684837341309;7.92000007629395;20.2999992370605;20;1
323;1333261230465.268640;7.96684837341309;7.92999982833862;20.2999992370605;20;1
324;1333261230565.285720;7.96323394775391;7.92999982833862;20.2999992370605;20;1
325;1333261230665.299300;7.96323394775391;7.92999982833862;20.2999992370605;20;1
326;1333261230765.283980;7.96145677566528;7.92999982833862;20.2999992370605;20;1
327;1333261230865.253120;7.96145677566528;7.92999982833862;20.2999992370605;20;1
328;1333261230965.307180;7.96073389053345;7.92999982833862;20.2999992370605;20;1
329;1333261231065.272420;7.96073389053345;7.92999982833862;20.2999992370605;20;1
330;1333261231165.291100;7.96061182022095;7.94000005722046;20.2999992370605;20;1
331;1333261231265.260320;7.96061182022095;7.94000005722046;20.2999992370605;20;1
332;1333261231365.276380;7.96083498001099;7.94000005722046;20.2999992370605;20;1
333;1333261231465.257380;7.96083498001099;7.94000005722046;20.2999992370605;20;1
334;1333261231565.352720;7.96125602722168;7.94000005722046;20.2999992370605;20;1
335;1333261231665.311440;7.96125602722168;7.94000005722046;20.2999992370605;20;1
336;1333261231765.277740;7.96178770065308;7.92999982833862;20.2999992370605;20;1
337;1333261231864.961180;7.96178770065308;7.92999982833862;20.2999992370605;20;1
338;1333261231965.335220;7.96238708496094;7.92999982833862;20.2999992370605;20;1
339;1333261232065.229140;7.96238708496094;7.92999982833862;20.2999992370605;20;1
340;1333261232165.298400;7.96302556991577;7.92999982833862;20.2999992370605;20;1
341;1333261232265.240360;7.96302556991577;7.92999982833862;20.2999992370605;20;1
342;1333261232365.272720;7.96368455886841;7.92999982833862;20.2999992370605;20;1
343;1333261232465.349800;7.96368455886841;7.92999982833862;20.2999992370605;20;1
344;1333261232565.336340;7.96435022354126;7.92999982833862;20.2999992370605;20;1
345;1333261232665.265580;7.96435022354126;7.92999982833862;20.2000007629395;20;1
346;1333261232765.270220;7.73079013824463;7.92999982833862;20.2000007629395;20;1
347;1333261232865.277240;7.73079013824463;7.92999982833862;20.2000007629395;20;1
348;1333261232965.293480;7.81993055343628;7.92999982833862;20.2000007629395;20;1
349;1333261233065.297440;7.81993055343628;7.92999982833862;20.2000007629395;20;1
350;1333261233165.293180;7.87118530273438;7.92999982833862;20.2000007629395;20;1
351;1333261233265.249180;7.87118530273438;7.94000005722046;20.2000007629395;20;1
352;1333261233365.296660;7.90074014663696;7.94000005722046;20.2000007629395;20;1
353;1333261233465.261780;7.90074014663696;7.94000005722046;20.2000007629395;20;1
354;1333261233565.271740;7.91786479949951;7.94000005722046;20.2000007629395;20;1
355;1333261233665.267000;7.91786479949951;7.94000005722046;20.2000007629395;20;1
356;1333261233765.279740;7.9278736114502;7.94000005722046;20.2000007629395;20;1
357;1333261233865.255300;7.9278736114502;7.94000005722046;20.2000007629395;20;1
358;1333261233965.309380;7.93379974365234;7.94000005722046;20.2000007629395;20;1
359;1333261234065.241520;7.93379974365234;7.94000005722046;20.2000007629395;20;1
360;1333261234165.272760;7.93738985061646;7.94999980926514;20.2000007629395;20;1
361;1333261234265.263580;7.93738985061646;7.94999980926514;20.2000007629395;20;1
362;1333261234365.291320;7.93964147567749;7.94999980926514;20.2000007629395;20;1
363;1333261234465.313040;7.93964147567749;7.96000003814697;20.2000007629395;20;1
364;1333261234565.266020;7.94112777709961;7.94999980926514;20.2000007629395;20;1
365;1333261234664.956340;7.94112777709961;7.96000003814697;20.2000007629395;20;1
366;1333261234765.257920;7.94217109680176;7.96000003814697;20.2000007629395;20;1
367;1333261234864.960980;7.94217109680176;7.96000003814697;20.2000007629395;20;1
368;1333261234965.295800;7.94296979904175;7.96000003814697;20.2000007629395;20;1
369;1333261235065.233720;7.94296979904175;7.96000003814697;20.2000007629395;20;1
370;1333261235165.259340;7.94362163543701;7.96000003814697;20.2000007629395;20;1
371;1333261235265.252200;7.94362163543701;7.96000003814697;20.2000007629395;20;1
372;1333261235365.268060;7.94418525695801;7.96000003814697;20.2000007629395;20;1
373;1333261235465.280120;7.94418525695801;7.96000003814697;20.2000007629395;20;1
374;1333261235565.273400;7.94471073150635;7.96000003814697;20.2000007629395;20;1
375;1333261235665.244960;7.94471073150635;7.96000003814697;20.1000003814697;20;1
376;1333261235765.315600;7.71096086502075;7.96000003814697;20.1000003814697;20;1
377;1333261235865.245100;7.71096086502075;7.96000003814697;20.1000003814697;20;1
378;1333261235965.273620;7.79989528656006;7.96000003814697;20.1000003814697;20;1
379;1333261236065.292960;7.79989528656006;7.96000003814697;20.1000003814697;20;1
380;1333261236165.258680;7.85093784332275;7.96000003814697;20.1000003814697;20;1
381;1333261236265.244320;7.85093784332275;7.96000003814697;20.1000003814697;20;1
382;1333261236365.290960;7.88027572631836;7.96000003814697;20.1000003814697;20;1
383;1333261236464.965280;7.88027572631836;7.94999980926514;20.1000003814697;20;1
384;1333261236565.392260;7.89718008041382;7.94999980926514;20.1000003814697;20;1
385;1333261236665.236500;7.89718008041382;7.94000005722046;20.1000003814697;20;1
386;1333261236765.278240;7.9069561958313;7.92999982833862;20.1000003814697;20;1
387;1333261236865.295520;7.9069561958313;7.92999982833862;20.1000003814697;20;1
388;1333261236965.278800;7.91265726089478;7.92000007629395;20.1000003814697;20;1
389;1333261237065.233460;7.91265726089478;7.92000007629395;20.1000003814697;20;1
390;1333261237165.275360;7.91602182388306;7.90999984741211;20.1000003814697;20;1
391;1333261237265.342060;7.91602182388306;7.90999984741211;20.1000003814697;20;1
392;1333261237365.281700;7.91804456710815;7.90999984741211;20.1000003814697;20;1
393;1333261237465.252760;7.91804456710815;7.90999984741211;20.1000003814697;20;1
394;1333261237565.277340;7.91930294036865;7.90999984741211;20.1000003814697;20;1
395;1333261237665.255360;7.91930294036865;7.90000009536743;20.1000003814697;20;1
396;1333261237765.256080;7.92011785507202;7.90000009536743;20.1000003814697;20;1
397;1333261237865.243140;7.92011785507202;7.90000009536743;20.1000003814697;20;1
398;1333261237965.288220;7.92068719863892;7.90000009536743;20.1000003814697;20;1
399;1333261238065.271860;7.92068719863892;7.8899998664856;20.1000003814697;20;1
400;1333261238165.294160;7.92111015319824;7.8899998664856;20.1000003814697;20;1
401;1333261238265.233660;7.92111015319824;7.8899998664856;20.1000003814697;20;1
402;1333261238365.286460;7.92144584655762;7.8899998664856;20.1000003814697;20;1
403;1333261238465.256220;7.92144584655762;7.8899998664856;20.1000003814697;20;1
404;1333261238565.254340;7.9217414855957;7.90000009536743;20.1000003814697;20;1
405;1333261238665.316780;7.9217414855957;7.90000009536743;20.1000003814697;20;1
406;1333261238765.330400;7.92200613021851;7.90999984741211;20.1000003814697;20;1
407;1333261238865.239120;7.92200613021851;7.90999984741211;20.1000003814697;20;1
408;1333261238965.342280;8.03937816619873;7.90999984741211;20.2000007629395;20;1
409;1333261239065.248140;8.03937816619873;7.90999984741211;20.2000007629395;20;1
410;1333261239165.282360;8.11250591278076;7.90999984741211;20.2000007629395;20;1
411;1333261239265.246960;8.11250591278076;7.90999984741211;20.2000007629395;20;1
412;1333261239365.258760;8.04322910308838;7.90999984741211;20.2000007629395;20;1
413;1333261239464.962420;8.04322910308838;7.90999984741211;20.2000007629395;20;1
414;1333261239565.310980;8.00373935699463;7.92000007629395;20.2000007629395;20;1
415;1333261239665.266980;8.00373935699463;7.92000007629395;20.2000007629395;20;1
416;1333261239765.294820;7.98131227493286;7.92000007629395;20.2000007629395;20;1
417;1333261239865.240260;7.98131227493286;7.92000007629395;20.2000007629395;20;1
418;1333261239965.261480;7.96866273880005;7.92000007629395;20.2000007629395;20;1
419;1333261240065.294620;7.96866273880005;7.92000007629395;20.2000007629395;20;1
420;1333261240165.305700;7.96160793304443;7.92000007629395;20.2000007629395;20;1
421;1333261240265.274320;7.96160793304443;7.92000007629395;20.2000007629395;20;1
422;1333261240365.306720;7.95776891708374;7.92999982833862;20.2000007629395;20;1
423;1333261240465.254880;7.95776891708374;7.92999982833862;20.2000007629395;20;1
424;1333261240565.328300;7.95576000213623;7.92999982833862;20.2000007629395;20;1
425;1333261240665.232800;7.95576000213623;7.92999982833862;20.2000007629395;20;1
426;1333261240765.345780;7.95480728149414;7.92999982833862;20.2000007629395;20;1
427;1333261240865.270960;7.95480728149414;7.92999982833862;20.2000007629395;20;1
428;1333261240965.330940;7.95445728302002;7.92999982833862;20.2000007629395;20;1
429;1333261241065.261900;7.95445728302002;7.92999982833862;20.2000007629395;20;1
430;1333261241165.305840;7.95445156097412;7.92999982833862;20.2000007629395;20;1
431;1333261241265.251080;7.95445156097412;7.94000005722046;20.2000007629395;20;1
432;1333261241365.306140;7.95464372634888;7.94000005722046;20.2000007629395;20;1
433;1333261241465.260660;7.95464372634888;7.94000005722046;20.2000007629395;20;1
434;1333261241565.398980;7.95494604110718;7.94000005722046;20.2000007629395;20;1
435;1333261241665.316600;7.95494604110718;7.94000005722046;20.2000007629395;20;1
436;1333261241765.260220;7.9553165435791;7.94000005722046;20.2000007629395;20;1
437;1333261241865.238680;7.9553165435791;7.94000005722046;20.2000007629395;20;1
438;1333261241965.286120;7.95572710037231;7.94000005722046;20.2000007629395;20;1
439;1333261242065.247660;7.95572710037231;7.94000005722046;20.2000007629395;20;1
440;1333261242165.289120;7.95615673065186;7.94999980926514;20.2000007629395;20;1
441;1333261242265.248880;7.95615673065186;7.94999980926514;20.2000007629395;20;1
442;1333261242365.292120;7.95659828186035;7.94999980926514;20.2000007629395;20;1
443;1333261242465.228760;7.95659828186035;7.94999980926514;20.2000007629395;20;1
444;1333261242565.266800;7.95704460144043;7.94999980926514;20.2000007629395;20;1
445;1333261242665.251780;7.95704460144043;7.94000005722046;20.2000007629395;20;1
446;1333261242765.309500;7.95749759674072;7.94000005722046;20.2000007629395;20;1
447;1333261242865.261200;7.95749759674072;7.94000005722046;20.2000007629395;20;1
448;1333261242965.321300;7.95795059204102;7.94000005722046;20.2000007629395;20;1
449;1333261243065.245660;7.95795059204102;7.94000005722046;20.2000007629395;20;1
450;1333261243165.299500;7.95840501785278;7.94000005722046;20.2000007629395;20;1
451;1333261243265.284780;7.95840501785278;7.94000005722046;20.2000007629395;20;1
452;1333261243365.291660;7.9588623046875;7.94000005722046;20.2000007629395;20;1
453;1333261243465.259260;7.9588623046875;7.94000005722046;20.2000007629395;20;1
454;1333261243565.312920;7.95931959152222;7.94000005722046;20.2000007629395;20;1
455;1333261243665.256280;7.95931959152222;7.94000005722046;20.2000007629395;20;1
456;1333261243765.340340;7.95977687835693;7.94000005722046;20.2000007629395;20;1
457;1333261243865.258840;7.95977687835693;7.94999980926514;20.2000007629395;20;1
458;1333261243965.293300;7.96023464202881;7.94999980926514;20.2000007629395;20;1
459;1333261244065.335360;7.96023464202881;7.96000003814697;20.2000007629395;20;1
460;1333261244165.345200;7.84357261657715;7.96000003814697;20.1000003814697;20;1
461;1333261244265.344860;7.84357261657715;7.96000003814697;20.1000003814697;20;1
462;1333261244365.302700;7.7711353302002;7.96000003814697;20.1000003814697;20;1
463;1333261244465.335460;7.7711353302002;7.96000003814697;20.1000003814697;20;1
464;1333261244565.313640;7.84110975265503;7.96000003814697;20.1000003814697;20;1
465;1333261244665.263340;7.84110975265503;7.96000003814697;20.1000003814697;20;1
466;1333261244765.377300;7.88129043579102;7.96000003814697;20.1000003814697;20;1
467;1333261244865.233800;7.88129043579102;7.96999979019165;20.1000003814697;20;1
468;1333261244965.256060;7.90440320968628;7.96999979019165;20.1000003814697;20;1
469;1333261245065.280860;7.90440320968628;7.96999979019165;20.1000003814697;20;1
470;1333261245165.278740;7.91774368286133;7.96999979019165;20.1000003814697;20;1
471;1333261245265.266180;7.91774368286133;7.96999979019165;20.1000003814697;20;1
472;1333261245365.298040;7.92547988891602;7.96999979019165;20.1000003814697;20;1
473;1333261245465.250660;7.92547988891602;7.96999979019165;20.1000003814697;20;1
474;1333261245565.348460;7.93000936508179;7.96999979019165;20.1000003814697;20;1
475;1333261245665.243660;7.93000936508179;7.96999979019165;20.1000003814697;20;1
476;1333261245765.269120;7.93270492553711;7.96999979019165;20.1000003814697;20;1
477;1333261245865.260260;7.93270492553711;7.96999979019165;20.1000003814697;20;1
478;1333261245965.288980;7.9343433380127;7.96999979019165;20.1000003814697;20;1
479;1333261246065.293600;7.9343433380127;7.96999979019165;20.1000003814697;20;1
480;1333261246165.259680;7.93537998199463;7.96999979019165;20.1000003814697;20;1
481;1333261246265.305320;7.93537998199463;7.96999979019165;20.1000003814697;20;1
482;1333261246365.293560;7.93607187271118;7.96999979019165;20.1000003814697;20;1
483;1333261246465.260600;7.93607187271118;7.96999979019165;20.1000003814697;20;1
484;1333261246565.273660;7.93656635284424;7.96000003814697;20.1000003814697;20;1
485;1333261246665.244740;7.93656635284424;7.96000003814697;20.1000003814697;20;1
486;1333261246765.272300;8.05407333374023;7.96000003814697;20.2000007629395;20;1
487;1333261246865.265840;8.05407333374023;7.96000003814697;20.2000007629395;20;1
488;1333261246965.262320;8.12727546691895;7.96000003814697;20.2000007629395;20;1
489;1333261247065.230880;8.12727546691895;7.96000003814697;20.2000007629395;20;1
490;1333261247165.302740;8.05803871154785;7.96000003814697;20.2000007629395;20;1
491;1333261247265.243140;8.05803871154785;7.96000003814697;20.2000007629395;20;1
492;1333261247365.440300;8.01857662200928;7.94999980926514;20.2000007629395;20;1
493;1333261247465.275200;8.01857662200928;7.94999980926514;20.2000007629395;20;1
494;1333261247565.283700;7.99616146087646;7.94999980926514;20.2000007629395;20;1
495;1333261247665.250660;7.99616146087646;7.94999980926514;20.2000007629395;20;1
496;1333261247765.279540;7.86640071868896;7.94000005722046;20.1000003814697;20;1
497;1333261247865.244080;7.86640071868896;7.94000005722046;20.1000003814697;20;1
498;1333261247965.281840;7.78645849227905;7.94000005722046;20.1000003814697;20;1
499;1333261248065.238880;7.78645849227905;7.94000005722046;20.1000003814697;20;1
500;1333261248165.283380;7.85213327407837;7.94000005722046;20.1000003814697;20;1
501;1333261248265.339820;7.85213327407837;7.94000005722046;20.1000003814697;20;1
502;1333261248365.281500;7.88985443115234;7.94000005722046;20.1000003814697;20;1
503;1333261248465.251960;7.88985443115234;7.94000005722046;20.1000003814697;20;1
504;1333261248565.246200;7.91155767440796;7.94000005722046;20.1000003814697;20;1
505;1333261248665.249480;7.91155767440796;7.94000005722046;20.1000003814697;20;1
506;1333261248765.299020;7.80696249008179;7.92999982833862;20;20;1
507;1333261248865.235720;7.80696249008179;7.92999982833862;20;20;1
508;1333261248965.256200;7.74134922027588;7.92999982833862;20;20;1
509;1333261249065.246360;7.74134922027588;7.92999982833862;20;20;1
510;1333261249165.284920;7.81512975692749;7.92999982833862;20;20;1
511;1333261249265.251700;7.81512975692749;7.92999982833862;20;20;1
512;1333261249365.235480;7.85739374160767;7.92000007629395;20;20;1
513;1333261249465.268260;7.85739374160767;7.90999984741211;20;20;1
514;1333261249565.308740;7.88160514831543;7.90999984741211;20;20;1
515;1333261249665.228160;7.88160514831543;7.90999984741211;20;20;1
516;1333261249765.296880;7.89547252655029;7.90000009536743;20;20;1
517;1333261249865.261960;7.89547252655029;7.90000009536743;20;20;1
518;1333261249965.258680;7.90341567993164;7.8899998664856;20;20;1
519;1333261250065.259140;7.90341567993164;7.8899998664856;20;20;1
520;1333261250165.277500;7.90796566009521;7.8899998664856;20;20;1
521;1333261250265.229280;7.90796566009521;7.8899998664856;20;20;1
522;1333261250365.290660;7.91057157516479;7.8899998664856;20;20;1
523;1333261250465.277780;7.91057157516479;7.8899998664856;20;20;1
524;1333261250565.280840;7.91206455230713;7.88000011444092;20;20;1
525;1333261250665.280500;7.91206455230713;7.88000011444092;20;20;1
526;1333261250765.275340;7.91291952133179;7.8899998664856;20;20;1
527;1333261250865.264420;7.91291952133179;7.88000011444092;20;20;1
528;1333261250965.285660;7.91341114044189;7.8899998664856;20;20;1
529;1333261251065.236420;7.91341114044189;7.8899998664856;20;20;1
530;1333261251165.312280;7.91369199752808;7.8899998664856;20;20;1
531;1333261251265.245040;7.91369199752808;7.8899998664856;20;20;1
532;1333261251365.290360;7.91385412216187;7.8899998664856;20;20;1
533;1333261251465.245920;7.91385412216187;7.8899998664856;20;20;1
534;1333261251565.262980;7.91394519805908;7.8899998664856;20;20;1
535;1333261251665.304240;7.91394519805908;7.8899998664856;20;20;1
536;1333261251765.302020;7.91399669647217;7.8899998664856;20;20;1
537;1333261251865.247160;7.91399669647217;7.8899998664856;20;20;1
538;1333261251965.297520;7.91402864456177;7.8899998664856;20;20;1
539;1333261252065.243220;7.91402864456177;7.90000009536743;20;20;1
540;1333261252165.427340;7.91404438018799;7.90000009536743;20;20;1
541;1333261252265.247440;7.91404438018799;7.90000009536743;20;20;1
542;1333261252365.246680;7.91405248641968;7.90999984741211;20;20;1
543;1333261252465.248060;7.91405248641968;7.90000009536743;20.1000003814697;20;1
544;1333261252565.260780;8.14830303192139;7.90000009536743;20.1000003814697;20;1
545;1333261252665.239700;8.14830303192139;7.90999984741211;20.1000003814697;20;1
546;1333261252765.272820;8.05984973907471;7.90000009536743;20.1000003814697;20;1
547;1333261252865.246700;8.05984973907471;7.90000009536743;20.1000003814697;20;1
548;1333261252965.284280;8.00927734375;7.90000009536743;20.1000003814697;20;1
549;1333261253065.230920;8.00927734375;7.90999984741211;20.1000003814697;20;1
550;1333261253165.307780;7.98040390014648;7.90999984741211;20.1000003814697;20;1
551;1333261253265.275740;7.98040390014648;7.90999984741211;20.1000003814697;20;1
552;1333261253365.326580;7.96396541595459;7.90000009536743;20.1000003814697;20;1
553;1333261253465.229720;7.96396541595459;7.90000009536743;20.1000003814697;20;1
554;1333261253565.425040;7.95464754104614;7.90999984741211;20.1000003814697;20;1
555;1333261253665.229740;7.95464754104614;7.90999984741211;20.1000003814697;20;1
556;1333261253765.357360;7.94940328598022;7.90999984741211;20.1000003814697;20;1
557;1333261253865.255540;7.94940328598022;7.92000007629395;20.1000003814697;20;1
558;1333261253965.357060;7.94650030136108;7.92000007629395;20.1000003814697;20;1
559;1333261254065.266780;7.94650030136108;7.92000007629395;20.1000003814697;20;1
560;1333261254165.242440;7.9449348449707;7.92000007629395;20.1000003814697;20;1
561;1333261254265.232900;7.9449348449707;7.92000007629395;20.1000003814697;20;1
562;1333261254365.409100;7.94413423538208;7.92000007629395;20.1000003814697;20;1
563;1333261254465.235920;7.94413423538208;7.92000007629395;20.1000003814697;20;1
564;1333261254565.292080;7.94377279281616;7.92000007629395;20.1000003814697;20;1
565;1333261254665.260100;7.94377279281616;7.92000007629395;20.1000003814697;20;1
566;1333261254765.253860;7.94366502761841;7.92000007629395;20.1000003814697;20;1
567;1333261254865.304120;7.94366502761841;7.92000007629395;20.1000003814697;20;1
568;1333261254965.309900;7.94370365142822;7.92000007629395;20.1000003814697;20;1
569;1333261255065.256680;7.94370365142822;7.92000007629395;20.1000003814697;20;1
570;1333261255165.293480;7.94381761550903;7.92000007629395;20.1000003814697;20;1
571;1333261255265.233380;7.94381761550903;7.92000007629395;20.1000003814697;20;1
572;1333261255365.285180;7.9439868927002;7.92000007629395;20.1000003814697;20;1
573;1333261255465.283540;7.9439868927002;7.90999984741211;20.1000003814697;20;1
574;1333261255565.276460;7.94417572021484;7.92000007629395;20.1000003814697;20;1
575;1333261255665.273260;7.94417572021484;7.92000007629395;20.1000003814697;20;1
576;1333261255765.279000;8.06150913238525;7.90999984741211;20.2000007629395;20;1
577;1333261255865.259240;8.06150913238525;7.90999984741211;20.2000007629395;20;1
578;1333261255965.369480;8.13461589813232;7.90000009536743;20.2000007629395;20;1
579;1333261256065.239160;8.13461589813232;7.90000009536743;20.2000007629395;20;1
580;1333261256165.297860;8.06532001495361;7.90000009536743;20.2000007629395;20;1
581;1333261256265.259660;8.06532001495361;7.90000009536743;20.2000007629395;20;1
582;1333261256365.274880;8.14294528961182;7.90000009536743;20.2999992370605;20;1
583;1333261256465.253420;8.14294528961182;7.90000009536743;20.2999992370605;20;1
584;1333261256565.294420;8.19340419769287;7.8899998664856;20.2999992370605;20;1
585;1333261256665.256860;8.19340419769287;7.8899998664856;20.2999992370605;20;1
586;1333261256765.461580;8.11123371124268;7.90000009536743;20.2999992370605;20;1
587;1333261256865.245380;8.11123371124268;7.90000009536743;20.2999992370605;20;1
588;1333261256965.289420;8.06446075439453;7.90999984741211;20.2999992370605;20;1
589;1333261257065.264360;8.06446075439453;7.92000007629395;20.2999992370605;20;1
590;1333261257165.297160;8.03796195983887;7.92999982833862;20.2999992370605;20;1
591;1333261257265.290620;8.03796195983887;7.92999982833862;20.2999992370605;20;1
592;1333261257365.314760;8.14019298553467;7.94000005722046;20.3999996185303;20;1
593;1333261257465.269440;8.14019298553467;7.94999980926514;20.3999996185303;20;1
594;1333261257565.352560;8.20485210418701;7.94999980926514;20.3999996185303;20;1
595;1333261257665.277320;8.20485210418701;7.96000003814697;20.3999996185303;20;1
596;1333261257765.295740;8.13091373443604;7.96000003814697;20.3999996185303;20;1
597;1333261257865.275540;8.13091373443604;7.96000003814697;20.3999996185303;20;1
598;1333261257965.299080;8.08894634246826;7.96999979019165;20.3999996185303;20;1
599;1333261258065.275120;8.08894634246826;7.96999979019165;20.3999996185303;20;1
600;1333261258165.263980;8.06530284881592;7.96999979019165;20.3999996185303;20;1
601;1333261258264.964520;8.06530284881592;7.98000001907349;20.3999996185303;20;1
602;1333261258365.289880;8.05214786529541;7.98000001907349;20.3999996185303;20;1
603;1333261258465.244180;8.05214786529541;7.96999979019165;20.3999996185303;20;1
604;1333261258565.318240;8.04500007629395;7.98000001907349;20.3999996185303;20;1
605;1333261258665.253360;8.04500007629395;7.98000001907349;20.3999996185303;20;1
606;1333261258765.246120;8.04129886627197;7.98000001907349;20.3999996185303;20;1
607;1333261258865.260740;8.04129886627197;7.98999977111816;20.3999996185303;20;1
608;1333261258965.260920;8.03957176208496;7.98999977111816;20.3999996185303;20;1
609;1333261259065.249140;8.03957176208496;7.98000001907349;20.3999996185303;20;1
610;1333261259165.278740;7.92184686660767;7.98999977111816;20.2999992370605;20;1
611;1333261259265.244020;7.92184686660767;7.98999977111816;20.2999992370605;20;1
612;1333261259365.300400;7.84900379180908;7.98000001907349;20.2999992370605;20;1
613;1333261259465.235000;7.84900379180908;7.98999977111816;20.2999992370605;20;1
