Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
614;1333261259565.333540;7.91893768310547;7.98999977111816;20.2999992370605;20;1
615;1333261259665.247960;7.91893768310547;7.98999977111816;20.2999992370605;20;1
616;1333261259765.287820;7.95928955078125;7.98999977111816;20.2999992370605;20;1
617;1333261259865.267400;7.95928955078125;7.98999977111816;20.2999992370605;20;1
618;1333261259965.251080;7.98270177841187;7.98999977111816;20.2999992370605;20;1
619;1333261260065.243420;7.98270177841187;7.98999977111816;20.2999992370605;20;1
620;1333261260165.279540;7.99640035629272;7.98999977111816;20.2999992370605;20;1
621;1333261260265.250900;7.99640035629272;7.98999977111816;20.2000007629395;20;1
622;1333261260365.304880;7.77030467987061;7.98999977111816;20.2000007629395;20;1
623;1333261260465.272960;7.77030467987061;7.98999977111816;20.2000007629395;20;1
624;1333261260565.274520;7.86372137069702;7.98999977111816;20.2000007629395;20;1
625;1333261260665.264060;7.86372137069702;7.98999977111816;20.2000007629395;20;1
626;1333261260765.256440;7.91742372512817;7.98999977111816;20.2000007629395;20;1
627;1333261260864.947540;7.91742372512817;7.98999977111816;20.2000007629395;20;1
628;1333261260965.291060;7.94838380813599;7.98999977111816;20.2000007629395;20;1
629;1333261261065.246820;7.94838380813599;7.98999977111816;20.2000007629395;20;1
630;1333261261165.296520;7.96631288528442;8;20.2000007629395;20;1
631;1333261261265.255940;7.96631288528442;7.98999977111816;20.2000007629395;20;1
632;1333261261365.272960;7.97678136825562;8;20.2000007629395;20;1
633;1333261261465.234240;7.97678136825562;8;20.2000007629395;20;1
634;1333261261565.332020;7.98296880722046;8;20.2000007629395;20;1
635;1333261261665.246520;7.98296880722046;8;20.2000007629395;20;1
636;1333261261765.270840;7.98671245574951;8;20.2000007629395;20;1
637;1333261261865.292920;7.98671245574951;8;20.2000007629395;20;1
638;1333261261965.289780;7.9890513420105;8;20.2000007629395;20;1
639;1333261262065.304520;7.9890513420105;8;20.2000007629395;20;1
640;1333261262165.341320;7.99058628082275;8;20.2000007629395;20;1
641;1333261262265.230800;7.99058628082275;8;20.2000007629395;20;1
642;1333261262365.269700;7.99166059494019;8.01000022888184;20.2000007629395;20;1
643;1333261262465.250000;7.99166059494019;8.01000022888184;20.2000007629395;20;1
644;1333261262565.265300;7.99247074127197;8.01000022888184;20.2000007629395;20;1
645;1333261262665.248820;7.99247074127197;8.01000022888184;20.2000007629395;20;1
646;1333261262765.300700;7.99313449859619;8.01000022888184;20.2000007629395;20;1
647;1333261262865.303980;7.99313449859619;8;20.2000007629395;20;1
648;1333261262965.290200;7.99370670318604;8.01000022888184;20.2000007629395;20;1
649;1333261263065.274020;7.99370670318604;8;20.2000007629395;20;1
650;1333261263165.278000;7.87710905075073;8;20.1000003814697;20;1
651;1333261263265.254500;7.87710905075073;8.01000022888184;20.1000003814697;20;1
652;1333261263365.271700;7.80471038818359;8.01000022888184;20.1000003814697;20;1
653;1333261263465.252040;7.80471038818359;8.01000022888184;20.1000003814697;20;1
654;1333261263565.299560;7.87470483779907;8;20.1000003814697;20;1
655;1333261263665.232000;7.87470483779907;8;20.1000003814697;20;1
656;1333261263765.410820;7.91490173339844;8;20.1000003814697;20;1
657;1333261263865.239140;7.91490173339844;8;20.1000003814697;20;1
658;1333261263965.293160;7.93802213668823;8;20.1000003814697;20;1
659;1333261264065.258760;7.93802213668823;8;20.1000003814697;20;1
660;1333261264165.319620;7.95136213302612;8;20.1000003814697;20;1
661;1333261264265.232740;7.95136213302612;8;20.1000003814697;20;1
662;1333261264365.308700;7.95910263061523;8;20.1000003814697;20;1
663;1333261264465.245600;7.95910263061523;8;20.1000003814697;20;1
664;1333261264565.271860;7.96363592147827;8;20.1000003814697;20;1
665;1333261264665.236540;7.96363592147827;8;20.1000003814697;20;1
666;1333261264765.267780;7.96632766723633;7.98999977111816;20.1000003814697;20;1
667;1333261264865.278100;7.96632766723633;8;20.1000003814697;20;1
668;1333261264965.298700;7.96797037124634;8;20.1000003814697;20;1
669;1333261265065.232720;7.96797037124634;8;20.1000003814697;20;1
670;1333261265165.293820;7.96900701522827;8;20.1000003814697;20;1
671;1333261265265.235620;7.96900701522827;8;20.1000003814697;20;1
672;1333261265365.256420;7.96969890594482;7.98999977111816;20.1000003814697;20;1
673;1333261265465.250260;7.96969890594482;7.98999977111816;20.1000003814697;20;1
674;1333261265565.266600;7.97019290924072;7.98999977111816;20.1000003814697;20;1
675;1333261265665.276980;7.97019290924072;7.98999977111816;20.1000003814697;20;1
676;1333261265765.272160;7.97057580947876;7.98999977111816;20.1000003814697;20;1
677;1333261265865.222840;7.97057580947876;7.98999977111816;20.1000003814697;20;1
678;1333261265965.316820;7.97088766098022;7.98999977111816;20.1000003814697;20;1
679;1333261266065.318540;7.97088766098022;7.98000001907349;20.1000003814697;20;1
680;1333261266165.298760;7.97116804122925;7.98000001907349;20.1000003814697;20;1
681;1333261266265.315980;7.97116804122925;7.98000001907349;20.1000003814697;20;1
682;1333261266365.271440;7.97142839431763;7.98000001907349;20.1000003814697;20;1
683;1333261266465.260160;7.97142839431763;7.98999977111816;20.1000003814697;20;1
684;1333261266565.295220;7.97166967391968;7.98000001907349;20.1000003814697;20;1
685;1333261266665.265200;7.97166967391968;7.98999977111816;20.1000003814697;20;1
686;1333261266765.312620;7.97190999984741;7.98999977111816;20.1000003814697;20;1
687;1333261266865.248220;7.97190999984741;7.98999977111816;20.1000003814697;20;1
688;1333261266965.306720;7.97214269638062;7.98999977111816;20.1000003814697;20;1
689;1333261267065.231320;7.97214269638062;7.98999977111816;20.1000003814697;20;1
690;1333261267165.314420;7.97237539291382;7.98999977111816;20.1000003814697;20;1
691;1333261267265.263740;7.97237539291382;7.98999977111816;20.1000003814697;20;1
692;1333261267365.301920;7.9726037979126;7.98999977111816;20.1000003814697;20;1
693;1333261267465.250200;7.9726037979126;8;20.1000003814697;20;1
694;1333261267565.345300;7.97283697128296;8;20.1000003814697;20;1
695;1333261267665.236320;7.97283697128296;8;20.1000003814697;20;1
696;1333261267765.397460;7.97306537628174;8;20.1000003814697;20;1
697;1333261267865.231500;7.97306537628174;8;20.1000003814697;20;1
698;1333261267965.247500;7.97329473495483;8;20.1000003814697;20;1
699;1333261268065.307400;7.97329473495483;8;20.1000003814697;20;1
700;1333261268165.328960;7.97352313995361;8;20.1000003814697;20;1
701;1333261268265.310200;7.97352313995361;8;20.1000003814697;20;1
702;1333261268365.270540;7.97375202178955;8;20.1000003814697;20;1
703;1333261268465.239680;7.97375202178955;8;20.1000003814697;20;1
704;1333261268565.275900;7.97398042678833;8;20.1000003814697;20;1
705;1333261268665.264020;7.97398042678833;8;20.1000003814697;20;1
706;1333261268765.248840;7.97420883178711;8;20.1000003814697;20;1
707;1333261268865.253920;7.97420883178711;8;20.1000003814697;20;1
708;1333261268965.293080;7.97443819046021;8.01000022888184;20.1000003814697;20;1
709;1333261269065.248200;7.97443819046021;8;20.1000003814697;20;1
710;1333261269165.254500;7.97466659545898;8.01000022888184;20.1000003814697;20;1
711;1333261269265.265960;7.97466659545898;8.01000022888184;20.1000003814697;20;1
712;1333261269365.333740;7.97489595413208;8.01000022888184;20.1000003814697;20;1
713;1333261269465.235480;7.97489595413208;8.01000022888184;20.1000003814697;20;1
714;1333261269565.280700;7.97512435913086;8.01000022888184;20.1000003814697;20;1
715;1333261269665.225240;7.97512435913086;8.02000045776367;20.1000003814697;20;1
716;1333261269765.327420;7.9753532409668;8.02000045776367;20.1000003814697;20;1
717;1333261269865.225460;7.9753532409668;8.02000045776367;20.1000003814697;20;1
718;1333261269965.306660;7.97558164596558;8.02000045776367;20.1000003814697;20;1
719;1333261270065.240120;7.97558164596558;8.02000045776367;20.1000003814697;20;1
720;1333261270165.296780;7.97581052780151;8.02000045776367;20.1000003814697;20;1
721;1333261270265.327940;7.97581052780151;8.02000045776367;20.1000003814697;20;1
722;1333261270365.287240;7.97603940963745;8.02000045776367;20.1000003814697;20;1
723;1333261270465.239720;7.97603940963745;8.02000045776367;20.1000003814697;20;1
724;1333261270565.330360;7.97626876831055;8.02999973297119;20.1000003814697;20;1
725;1333261270665.262720;7.97626876831055;8.02999973297119;20.1000003814697;20;1
726;1333261270765.354020;7.97649717330933;8.02999973297119;20.1000003814697;20;1
727;1333261270865.251120;7.97649717330933;8.02999973297119;20.1000003814697;20;1
728;1333261270965.342880;7.97672557830811;8.02999973297119;20.1000003814697;20;1
729;1333261271065.240680;7.97672557830811;8.02999973297119;20.1000003814697;20;1
730;1333261271165.312680;7.97695446014404;8.02999973297119;20.1000003814697;20;1
731;1333261271265.264400;7.97695446014404;8.02999973297119;20.1000003814697;20;1
732;1333261271365.275520;7.97718286514282;8.02999973297119;20.1000003814697;20;1
733;1333261271465.225960;7.97718286514282;8.02999973297119;20.1000003814697;20;1
734;1333261271565.282040;7.97741174697876;8.02999973297119;20.1000003814697;20;1
735;1333261271665.231500;7.97741174697876;8.02999973297119;20.1000003814697;20;1
736;1333261271765.264660;7.9776406288147;8.02999973297119;20.1000003814697;20;1
737;1333261271865.246040;7.9776406288147;8.02999973297119;20.1000003814697;20;1
738;1333261271965.369000;7.97786998748779;8.02999973297119;20.1000003814697;20;1
739;1333261272065.264100;7.97786998748779;8.02999973297119;20.1000003814697;20;1
740;1333261272165.254760;7.97809839248657;8.02000045776367;20.1000003814697;20;1
741;1333261272265.279460;7.97809839248657;8.02000045776367;20.1000003814697;20;1
742;1333261272365.280020;7.97832679748535;8.02000045776367;20.1000003814697;20;1
743;1333261272465.232420;7.97832679748535;8.02000045776367;20.1000003814697;20;1
744;1333261272565.329980;7.97855567932129;8.02000045776367;20.1000003814697;20;1
745;1333261272665.246440;7.97855567932129;8.01000022888184;20.1000003814697;20;1
746;1333261272765.300340;7.97878408432007;8.01000022888184;20.1000003814697;20;1
747;1333261272865.240720;7.97878408432007;8.01000022888184;20.1000003814697;20;1
748;1333261272965.328500;7.97901296615601;8.01000022888184;20.1000003814697;20;1
749;1333261273065.253880;7.97901296615601;8.01000022888184;20;20;1
750;1333261273165.260000;7.74499893188477;8.02000045776367;20;20;1
751;1333261273265.219220;7.74499893188477;8.02000045776367;20;20;1
752;1333261273365.304420;7.83368492126465;8.01000022888184;20;20;1
753;1333261273465.233580;7.83368492126465;8.01000022888184;20;20;1
754;1333261273565.359040;7.88448667526245;8.01000022888184;20;20;1
755;1333261273665.233600;7.88448667526245;8.01000022888184;20;20;1
756;1333261273765.300440;7.91358852386475;8;20;20;1
757;1333261273865.263240;7.91358852386475;7.98999977111816;20;20;1
758;1333261273965.250060;7.93025970458984;7.98000001907349;20;20;1
759;1333261274065.250900;7.93025970458984;7.96000003814697;20;20;1
760;1333261274165.298180;7.93981075286865;7.94999980926514;20;20;1
761;1333261274265.282620;7.93981075286865;7.94000005722046;20;20;1
762;1333261274365.294960;7.94527959823608;7.92999982833862;20;20;1
763;1333261274465.237640;7.94527959823608;7.92999982833862;20;20;1
764;1333261274565.400500;7.94841146469116;7.92000007629395;20;20;1
765;1333261274665.281220;7.94841146469116;7.90999984741211;20;20;1
766;1333261274765.301820;7.95020580291748;7.90999984741211;20;20;1
767;1333261274865.343320;7.95020580291748;7.90000009536743;20;20;1
768;1333261274965.276140;7.95123481750488;7.90000009536743;20;20;1
769;1333261275065.315560;7.95123481750488;7.90000009536743;20;20;1
770;1333261275165.281060;7.95182132720947;7.90000009536743;20;20;1
771;1333261275265.246700;7.95182132720947;7.8899998664856;20;20;1
772;1333261275365.392880;7.95216178894043;7.8899998664856;20;20;1
773;1333261275465.234280;7.95216178894043;7.8899998664856;20;20;1
774;1333261275565.275700;7.83523178100586;7.8899998664856;19.8999996185303;20;1
775;1333261275665.278200;7.83523178100586;7.8899998664856;19.8999996185303;20;1
776;1333261275765.273580;7.76245307922363;7.88000011444092;19.8999996185303;20;1
777;1333261275865.268300;7.76245307922363;7.88000011444092;19.8999996185303;20;1
778;1333261275965.268020;7.83202886581421;7.88000011444092;19.8999996185303;20;1
779;1333261276065.233280;7.83202886581421;7.88000011444092;19.8999996185303;20;1
780;1333261276165.281060;7.87178707122803;7.88000011444092;19.8999996185303;20;1
781;1333261276265.261420;7.87178707122803;7.88000011444092;19.8999996185303;20;1
782;1333261276365.283820;7.89446640014648;7.88000011444092;19.8999996185303;20;1
783;1333261276465.259220;7.89446640014648;7.88000011444092;19.8999996185303;20;1
784;1333261276565.315800;7.90736103057861;7.88000011444092;19.8999996185303;20;1
785;1333261276665.288920;7.90736103057861;7.88000011444092;19.8999996185303;20;1
786;1333261276765.332500;7.91464853286743;7.88000011444092;19.8999996185303;20;1
787;1333261276865.247500;7.91464853286743;7.88000011444092;19.8999996185303;20;1
788;1333261276965.278120;7.91872406005859;7.86999988555908;19.8999996185303;20;1
789;1333261277065.286960;7.91872406005859;7.88000011444092;19.8999996185303;20;1
790;1333261277165.289200;7.9209623336792;7.88000011444092;19.8999996185303;20;1
791;1333261277265.232740;7.9209623336792;7.86999988555908;19.8999996185303;20;1
792;1333261277365.285700;7.92214298248291;7.86999988555908;19.8999996185303;20;1
793;1333261277465.281520;7.92214298248291;7.86999988555908;19.8999996185303;20;1
794;1333261277565.285500;7.92272567749023;7.86999988555908;19.8999996185303;20;1
795;1333261277665.248860;7.92272567749023;7.86999988555908;19.8999996185303;20;1
796;1333261277765.281660;7.92296028137207;7.86999988555908;19.8999996185303;20;1
797;1333261277865.231860;7.92296028137207;7.8600001335144;19.8999996185303;20;1
798;1333261277965.307660;7.92299699783325;7.8600001335144;19.8999996185303;20;1
799;1333261278065.252000;7.92299699783325;7.8600001335144;19.8999996185303;20;1
800;1333261278165.315140;7.92292308807373;7.8600001335144;19.8999996185303;20;1
801;1333261278265.228180;7.92292308807373;7.8600001335144;19.8999996185303;20;1
802;1333261278365.317220;7.92277765274048;7.86999988555908;19.8999996185303;20;1
803;1333261278465.346020;7.92277765274048;7.8600001335144;19.8999996185303;20;1
804;1333261278565.257120;7.92260026931763;7.86999988555908;19.8999996185303;20;1
805;1333261278665.229600;7.92260026931763;7.86999988555908;19.8999996185303;20;1
806;1333261278765.284920;7.92239904403687;7.86999988555908;19.8999996185303;20;1
807;1333261278865.231880;7.92239904403687;7.8600001335144;20;20;1
808;1333261278965.305900;8.15643310546875;7.86999988555908;20;20;1
809;1333261279065.242320;8.15643310546875;7.86999988555908;20;20;1
810;1333261279165.267880;8.0677547454834;7.8600001335144;20;20;1
811;1333261279265.286360;8.0677547454834;7.8600001335144;20;20;1
812;1333261279365.242380;8.01695728302002;7.8600001335144;20;20;1
813;1333261279465.241700;8.01695728302002;7.8600001335144;20;20;1
814;1333261279565.283760;7.98785543441772;7.8600001335144;20;20;1
815;1333261279665.237880;7.98785543441772;7.86999988555908;20;20;1
816;1333261279765.321040;7.97119235992432;7.88000011444092;20;20;1
817;1333261279865.234400;7.97119235992432;7.8899998664856;20;20;1
818;1333261279965.273380;7.96164131164551;7.90999984741211;20;20;1
819;1333261280065.248240;7.96164131164551;7.90999984741211;20;20;1
820;1333261280165.270300;8.07329177856445;7.92999982833862;20.1000003814697;20;1
821;1333261280265.236700;8.07329177856445;7.92999982833862;20.1000003814697;20;1
822;1333261280365.297120;8.14305400848389;7.94000005722046;20.1000003814697;20;1
823;1333261280465.238680;8.14305400848389;7.94000005722046;20.1000003814697;20;1
824;1333261280565.315200;8.07174301147461;7.94999980926514;20.1000003814697;20;1
825;1333261280665.270200;8.07174301147461;7.94999980926514;20.1000003814697;20;1
826;1333261280765.352520;8.03099155426025;7.94999980926514;20.1000003814697;20;1
827;1333261280865.258360;8.03099155426025;7.96000003814697;20.1000003814697;20;1
828;1333261280965.280440;8.00774955749512;7.96000003814697;20.1000003814697;20;1
829;1333261281065.281120;8.00774955749512;7.96999979019165;20.1000003814697;20;1
830;1333261281165.285660;7.99453020095825;7.96999979019165;20.1000003814697;20;1
831;1333261281265.226860;7.99453020095825;7.96999979019165;20.1000003814697;20;1
832;1333261281365.316720;7.98705339431763;7.96999979019165;20.1000003814697;20;1
833;1333261281465.237760;7.98705339431763;7.96999979019165;20.1000003814697;20;1
834;1333261281565.300780;7.98287057876587;7.96999979019165;20.1000003814697;20;1
835;1333261281665.275380;7.98287057876587;7.96999979019165;20.1000003814697;20;1
836;1333261281765.297960;7.98057270050049;7.96999979019165;20.1000003814697;20;1
837;1333261281865.260420;7.98057270050049;7.98000001907349;20.1000003814697;20;1
838;1333261281965.307680;7.97935152053833;7.96999979019165;20.1000003814697;20;1
839;1333261282065.254000;7.97935152053833;7.96999979019165;20.1000003814697;20;1
840;1333261282165.429220;7.97875356674194;7.98000001907349;20.1000003814697;20;1
841;1333261282265.272700;7.97875356674194;7.96999979019165;20.1000003814697;20;1
842;1333261282365.289960;7.97850751876831;7.98000001907349;20.1000003814697;20;1
843;1333261282465.285700;7.97850751876831;7.96999979019165;20.1000003814697;20;1
844;1333261282565.279300;7.9784631729126;7.96999979019165;20.1000003814697;20;1
845;1333261282665.290520;7.9784631729126;7.96999979019165;20.1000003814697;20;1
846;1333261282765.300960;7.97853708267212;7.96999979019165;20.1000003814697;20;1
847;1333261282865.297500;7.97853708267212;7.96999979019165;20.1000003814697;20;1
848;1333261282965.367520;7.97867441177368;7.96999979019165;20.1000003814697;20;1
849;1333261283065.241060;7.97867441177368;7.96999979019165;20.1000003814697;20;1
850;1333261283165.282920;7.97885179519653;7.96999979019165;20.1000003814697;20;1
851;1333261283265.338640;7.97885179519653;7.96999979019165;20.1000003814697;20;1
852;1333261283365.252980;7.97905254364014;7.98000001907349;20.1000003814697;20;1
853;1333261283465.244260;7.97905254364014;7.96999979019165;20.1000003814697;20;1
854;1333261283565.253200;7.97926568984985;7.96999979019165;20.1000003814697;20;1
855;1333261283665.264260;7.97926568984985;7.98000001907349;20.1000003814697;20;0
856;1333261283765.287540;7.97926568984985;7.98000001907349;20.1000003814697;20;0
857;1333261283865.267040;7.97978591918945;7.96999979019165;20.1000003814697;20;0
858;1333261283965.250620;7.97978591918945;7.96999979019165;20.2000007629395;20;0
859;1333261284065.232260;7.97978591918945;7.96999979019165;20.2000007629395;20;0
860;1333261284165.284440;7.97978591918945;7.96999979019165;20.2000007629395;20;0
861;1333261284265.257940;7.97978591918945;7.96999979019165;20.2000007629395;20;0
862;1333261284365.332300;7.98083019256592;7.96999979019165;20.2000007629395;20;0
863;1333261284465.237900;7.98083019256592;7.96999979019165;20.2000007629395;20;0
864;1333261284565.278860;7.98083019256592;7.96999979019165;20.2999992370605;20;0
865;1333261284665.378080;7.98083019256592;7.96999979019165;20.2999992370605;20;0
866;1333261284765.263620;7.98083019256592;7.96999979019165;20.2999992370605;20;0
867;1333261284865.287560;7.98181200027466;7.96999979019165;20.2999992370605;20;0
868;1333261284965.335740;7.98181200027466;7.96999979019165;20.2999992370605;20;0
869;1333261285065.272000;7.9832911491394;7.96999979019165;20.2999992370605;20;0
870;1333261285165.221720;7.9832911491394;7.96999979019165;20.2999992370605;20;0
871;1333261285265.256620;7.9832911491394;7.96999979019165;20.2999992370605;20;0
872;1333261285365.266800;7.9832911491394;7.96999979019165;20.2999992370605;20;0
873;1333261285465.384220;7.98468208312988;7.96999979019165;20.2999992370605;20;0
874;1333261285565.245760;7.98468208312988;7.96999979019165;20.2999992370605;20;0
875;1333261285665.299740;7.98468208312988;7.96999979019165;20.2999992370605;20;0
876;1333261285765.241640;7.98468208312988;7.96999979019165;20.2999992370605;20;0
877;1333261285865.312180;7.98598957061768;7.96999979019165;20.2999992370605;20;0
878;1333261285965.234000;7.98598957061768;7.96999979019165;20.2999992370605;20;0
879;1333261286065.235520;7.98598957061768;7.96999979019165;20.2999992370605;20;0
880;1333261286165.316280;7.98598957061768;7.96999979019165;20.2999992370605;20;0
881;1333261286265.245640;7.987220287323;7.96999979019165;20.2999992370605;20;0
882;1333261286365.209160;7.987220287323;7.96000003814697;20.2999992370605;20;0
883;1333261286465.315040;7.987220287323;7.96000003814697;20.2999992370605;20;0
884;1333261286565.232020;7.987220287323;7.96000003814697;20.2999992370605;20;0
885;1333261286665.271220;7.98837852478027;7.96000003814697;20.2999992370605;20;0
886;1333261286765.211640;7.98837852478027;7.96999979019165;20.2999992370605;20;0
887;1333261286865.318680;7.98837852478027;7.96999979019165;20.2999992370605;20;0
888;1333261286965.246980;7.98837852478027;7.96000003814697;20.2999992370605;20;0
889;1333261287065.247100;7.9894700050354;7.96999979019165;20.2999992370605;20;0
890;1333261287165.227880;7.9894700050354;7.96999979019165;20.2999992370605;20;0
891;1333261287265.268060;7.9904990196228;7.96999979019165;20.2999992370605;20;0
892;1333261287365.266380;7.9904990196228;7.96000003814697;20.2999992370605;20;0
893;1333261287465.333420;7.9904990196228;7.96000003814697;20.2999992370605;20;0
894;1333261287565.255520;7.9904990196228;7.96999979019165;20.3999996185303;20;0
895;1333261287665.263100;7.992027759552;7.96000003814697;20.3999996185303;20;0
896;1333261287765.252100;7.992027759552;7.96000003814697;20.3999996185303;20;0
897;1333261287865.250160;7.992027759552;7.96000003814697;20.3999996185303;20;0
898;1333261287965.239460;7.992027759552;7.96000003814697;20.3999996185303;20;0
899;1333261288065.300620;7.99347305297852;7.96000003814697;20.3999996185303;20;0
900;1333261288165.234360;7.99347305297852;7.96000003814697;20.3999996185303;20;0
901;1333261288265.270660;7.99347305297852;7.96000003814697;20.3999996185303;20;0
902;1333261288365.237240;7.99347305297852;7.94999980926514;20.3999996185303;20;0
903;1333261288465.274120;7.99484491348267;7.94999980926514;20.3999996185303;20;0
904;1333261288565.289720;7.99484491348267;7.94999980926514;20.3999996185303;20;0
905;1333261288665.299460;7.99484491348267;7.96000003814697;20.3999996185303;20;0
906;1333261288765.211540;7.99484491348267;7.96000003814697;20.3999996185303;20;0
907;1333261288865.386320;7.99615097045898;7.94999980926514;20.3999996185303;20;0
908;1333261288965.261540;7.99615097045898;7.94999980926514;20.2999992370605;20;0
909;1333261289065.239780;7.99615097045898;7.94999980926514;20.2999992370605;20;0
910;1333261289165.244060;7.99615097045898;7.94000005722046;20.2999992370605;20;0
911;1333261289265.278100;7.9968433380127;7.94000005722046;20.2999992370605;20;0
912;1333261289365.246200;7.9968433380127;7.94999980926514;20.2999992370605;20;0
913;1333261289465.278800;7.9968433380127;7.94999980926514;20.2999992370605;20;0
914;1333261289565.256740;7.9968433380127;7.94000005722046;20.2999992370605;20;0
915;1333261289665.329140;7.99751615524292;7.94999980926514;20.2000007629395;20;0
916;1333261289765.263920;7.99751615524292;7.94000005722046;20.2000007629395;20;0
917;1333261289865.257100;7.99751615524292;7.94000005722046;20.2000007629395;20;0
918;1333261289965.221580;7.99751615524292;7.94999980926514;20.2000007629395;20;0
919;1333261290065.361040;7.99761343002319;7.94000005722046;20.2000007629395;20;0
920;1333261290165.250160;7.99761343002319;7.94000005722046;20.2000007629395;20;0
921;1333261290265.268220;7.99761343002319;7.94000005722046;20.2000007629395;20;0
922;1333261290365.367660;7.99761343002319;7.94000005722046;20.2000007629395;20;1
923;1333261290465.263880;7.99761343002319;7.94000005722046;20.2000007629395;20;0
924;1333261290565.261260;7.99761343002319;7.92999982833862;20.2000007629395;20;0
925;1333261290665.224580;7.99761343002319;7.94000005722046;20.1000003814697;20;0
926;1333261290765.251080;7.99773836135864;7.94000005722046;20.1000003814697;20;0
927;1333261290865.260780;7.99773836135864;7.94000005722046;20.1000003814697;20;0
928;1333261290965.263300;7.99773836135864;7.94000005722046;20.1000003814697;20;0
929;1333261291065.357480;7.99732065200806;7.94000005722046;20.1000003814697;20;0
930;1333261291165.266240;7.99732065200806;7.94000005722046;20.1000003814697;20;0
931;1333261291265.272980;7.99732065200806;7.94000005722046;20.1000003814697;20;0
932;1333261291365.260940;7.99732065200806;7.94000005722046;20;20;0
933;1333261291465.260380;7.99694919586182;7.94000005722046;20;20;0
934;1333261291565.232520;7.99694919586182;7.94000005722046;20;20;0
935;1333261291665.234580;7.99694919586182;7.94000005722046;20;20;0
936;1333261291765.325560;7.99606466293335;7.94000005722046;20;20;0
937;1333261291865.297140;7.99606466293335;7.94000005722046;20;20;0
938;1333261291965.245100;7.99606466293335;7.94000005722046;20;20;0
939;1333261292065.241120;7.99606466293335;7.94000005722046;20;20;0
940;1333261292165.315480;7.99606466293335;7.94000005722046;20;20;0
941;1333261292265.216280;7.99606466293335;7.94000005722046;20;20;0
942;1333261292365.251960;7.99525260925293;7.94000005722046;20;20;0
943;1333261292465.269060;7.99525260925293;7.94000005722046;20;20;0
944;1333261292565.225500;7.99525260925293;7.94000005722046;19.8999996185303;20;0
945;1333261292665.233200;7.99450445175171;7.94000005722046;19.8999996185303;20;0
946;1333261292765.280400;7.99450445175171;7.94000005722046;19.8999996185303;20;0
947;1333261292865.261340;7.99450445175171;7.94000005722046;19.8999996185303;20;0
948;1333261292965.330120;7.99325895309448;7.94000005722046;19.8999996185303;20;0
949;1333261293065.234980;7.99325895309448;7.94000005722046;19.8999996185303;20;0
950;1333261293165.225820;7.99325895309448;7.94000005722046;19.8999996185303;20;0
951;1333261293265.267560;7.992103099823;7.94000005722046;19.8999996185303;20;0
952;1333261293365.241240;7.992103099823;7.92999982833862;19.8999996185303;20;0
953;1333261293465.289580;7.992103099823;7.92999982833862;19.8999996185303;20;0
954;1333261293565.269620;7.992103099823;7.92999982833862;19.8999996185303;20;0
955;1333261293665.235260;7.992103099823;7.92999982833862;19.8999996185303;20;0
956;1333261293765.237040;7.992103099823;7.92999982833862;19.8999996185303;20;0
957;1333261293865.284620;7.99102830886841;7.92999982833862;20;20;0
958;1333261293965.283480;7.99102830886841;7.92999982833862;20;20;0
959;1333261294065.277340;7.99102830886841;7.92999982833862;20;20;0
960;1333261294165.291100;7.9905858039856;7.92000007629395;19.8999996185303;20;0
961;1333261294265.232420;7.9905858039856;7.92999982833862;19.8999996185303;20;0
962;1333261294365.282100;7.9905858039856;7.92999982833862;19.8999996185303;20;0
963;1333261294465.264280;7.98962259292603;7.92999982833862;19.8999996185303;20;0
964;1333261294565.235340;7.98962259292603;7.94000005722046;19.8999996185303;20;0
965;1333261294665.250960;7.98962259292603;7.94000005722046;19.8999996185303;20;0
966;1333261294765.257840;7.98872804641724;7.94000005722046;19.8999996185303;20;0
967;1333261294865.263500;7.98872804641724;7.94000005722046;19.8999996185303;20;0
968;1333261294965.227660;7.98872804641724;7.94000005722046;19.8999996185303;20;0
969;1333261295065.261540;7.98872804641724;7.94999980926514;19.8999996185303;20;0
970;1333261295165.256680;7.98872804641724;7.94000005722046;19.8999996185303;20;0
971;1333261295265.240740;7.98872804641724;7.94999980926514;19.8999996185303;20;0
972;1333261295365.321320;7.98789930343628;7.94999980926514;19.8999996185303;20;0
973;1333261295465.309760;7.98789930343628;7.94999980926514;19.8999996185303;20;0
974;1333261295565.237040;7.98789930343628;7.94999980926514;19.8999996185303;20;0
975;1333261295665.272840;7.98713064193726;7.94000005722046;19.8999996185303;20;0
976;1333261295765.235580;7.98713064193726;7.94000005722046;19.8999996185303;20;0
977;1333261295865.289940;7.98713064193726;7.94000005722046;19.8999996185303;20;0
978;1333261295965.277380;7.98713111877441;7.94000005722046;19.8999996185303;20;1
979;1333261296065.285280;7.98713111877441;7.94000005722046;19.8999996185303;20;0
980;1333261296165.227360;7.98713111877441;7.94000005722046;19.8999996185303;20;0
981;1333261296265.268600;7.98645639419556;7.94000005722046;20;20;0
982;1333261296365.261220;7.98645639419556;7.94000005722046;20;20;0
983;1333261296465.258720;7.98645639419556;7.94000005722046;20;20;0
984;1333261296565.246120;7.98645639419556;7.94000005722046;20;20;0
985;1333261296665.279400;7.9863748550415;7.94000005722046;20;20;0
986;1333261296765.245040;7.9863748550415;7.94000005722046;20;20;0
987;1333261296865.273520;7.9863748550415;7.94000005722046;20;20;0
988;1333261296965.294920;7.9863748550415;7.94000005722046;20;20;0
989;1333261297065.244240;7.9863748550415;7.94999980926514;20;20;0
990;1333261297165.272620;7.9862904548645;7.94999980926514;20;20;0
991;1333261297265.321240;7.9862904548645;7.94999980926514;20;20;0
992;1333261297365.379420;7.9862904548645;7.94999980926514;20;20;0
993;1333261297465.245240;7.9862904548645;7.96000003814697;20;20;0
994;1333261297565.226940;7.98620367050171;7.96000003814697;20;20;0
995;1333261297665.239160;7.98620367050171;7.94999980926514;20;20;0
996;1333261297765.275980;7.98611688613892;7.96000003814697;20;20;0
997;1333261297865.250380;7.98611688613892;7.96000003814697;20;20;0
998;1333261297965.272400;7.98611688613892;7.96000003814697;20;20;0
999;1333261298065.234380;7.98611688613892;7.96999979019165;20;20;0
1000;1333261298165.264100;7.98603582382202;7.96999979019165;20;20;0
1001;1333261298265.254380;7.98603582382202;7.96000003814697;20;20;0
1002;1333261298365.239860;7.98603582382202;7.96000003814697;20;20;0
1003;1333261298465.237680;7.98603582382202;7.96000003814697;20;20;0
1004;1333261298565.356620;7.98603582382202;7.96000003814697;20;20;1
1005;1333261298665.392840;7.98603582382202;7.96000003814697;20;20;0
1006;1333261298765.262820;7.98603582382202;7.96000003814697;20;20;0
1007;1333261298865.289660;7.98603582382202;7.96000003814697;20;20;0
1008;1333261298965.405520;7.98603582382202;7.96999979019165;20;20;1
1009;1333261299065.278620;7.98603582382202;7.96999979019165;20;20;0
1010;1333261299165.251080;7.98603582382202;7.96999979019165;20;20;0
1011;1333261299265.228520;7.98603582382202;7.96999979019165;20;20;0
1012;1333261299365.271480;7.98596143722534;7.96999979019165;20;20;0
1013;1333261299465.296580;7.98596143722534;7.96999979019165;20;20;0
1014;1333261299565.319840;7.98596143722534;7.96999979019165;20;20;0
1015;1333261299665.288980;7.98588418960571;7.98000001907349;20;20;0
1016;1333261299765.242180;7.98588418960571;7.96999979019165;20;20;0
1017;1333261299864.952000;7.98588418960571;7.98000001907349;20;20;0
1018;1333261299965.307860;7.98580408096313;7.98999977111816;20;20;0
1019;1333261300065.333820;7.98580408096313;7.98999977111816;20;20;0
1020;1333261300165.250360;7.98580408096313;7.98999977111816;20;20;0
1021;1333261300265.256380;7.98580408096313;7.98999977111816;20;20;0
1022;1333261300365.289240;7.98572206497192;7.98999977111816;20;20;0
1023;1333261300465.244620;7.98572206497192;8;20;20;0
1024;1333261300564.956400;7.98572206497192;8;20;20;0
1025;1333261300665.259080;7.98572206497192;8.01000022888184;20;20;0
1026;1333261300765.278700;7.98564338684082;8.01000022888184;20;20;0
1027;1333261300865.239640;7.98564338684082;8.01000022888184;20;20;0
1028;1333261300965.274040;7.98557424545288;8.01000022888184;20;20;0
1029;1333261301064.963080;7.98557424545288;8.01000022888184;20;20;0
1030;1333261301165.251480;7.98557424545288;8.01000022888184;20;20;0
1031;1333261301265.270520;7.98557424545288;8.01000022888184;20;20;0
1032;1333261301365.233720;7.98551988601685;8.02000045776367;20.1000003814697;20;0
1033;1333261301464.965460;7.98551988601685;8.02000045776367;20.1000003814697;20;0
1034;1333261301565.265040;7.98551988601685;8.02000045776367;20.1000003814697;20;0
1035;1333261301665.260600;7.98551988601685;8.02000045776367;20.1000003814697;20;0
1036;1333261301765.261200;7.9860405921936;8.02000045776367;20.1000003814697;20;0
1037;1333261301865.239140;7.9860405921936;8.02000045776367;20.1000003814697;20;0
1038;1333261301965.340420;7.9860405921936;8.02000045776367;20.1000003814697;20;0
1039;1333261302065.237800;7.9860405921936;8.02999973297119;20.1000003814697;20;0
1040;1333261302165.274640;7.98654699325562;8.02999973297119;20.1000003814697;20;0
1041;1333261302265.275120;7.98654699325562;8.02000045776367;20.2000007629395;30;0
1042;1333261302365.256320;7.93210124969482;8.02000045776367;20.2000007629395;30;0
1043;1333261302465.293080;7.93210124969482;8.02999973297119;20.2000007629395;30;0
1044;1333261302565.259120;7.93210124969482;8.02000045776367;20.2000007629395;30;0
1045;1333261302665.273120;7.93210124969482;8.02000045776367;20.2000007629395;30;0
1046;1333261302765.266780;7.88106632232666;8.02000045776367;20.2000007629395;30;0
1047;1333261302865.297060;7.88106632232666;8.02000045776367;20.2000007629395;30;0
1048;1333261302965.279500;7.88106632232666;8.02000045776367;20.2000007629395;30;0
1049;1333261303065.243460;7.88106632232666;8.01000022888184;20.2000007629395;30;0
1050;1333261303165.251480;7.83307600021362;8.01000022888184;20.2999992370605;30;0
1051;1333261303265.263600;7.83307600021362;8.01000022888184;20.2999992370605;30;0
1052;1333261303365.242840;7.83307600021362;8.01000022888184;20.2999992370605;30;0
1053;1333261303465.230540;7.83307600021362;8.01000022888184;20.2999992370605;30;0
1054;1333261303565.295580;7.78843069076538;8.01000022888184;20.2999992370605;30;0
1055;1333261303665.245340;7.78843069076538;8.01000022888184;20.2999992370605;30;0
1056;1333261303765.255300;7.78843069076538;8;20.2999992370605;30;0
1057;1333261303865.240000;7.78843069076538;8;20.2999992370605;30;0
1058;1333261303965.289140;7.74637699127197;7.98999977111816;20.2999992370605;30;0
1059;1333261304065.254800;7.74637699127197;7.98999977111816;20.2000007629395;30;0
1060;1333261304165.276740;7.74637699127197;7.98999977111816;20.2000007629395;30;0
1061;1333261304265.267400;7.74637699127197;7.98999977111816;20.2000007629395;30;0
1062;1333261304365.259780;7.70626926422119;7.98999977111816;20.2000007629395;30;0
1063;1333261304465.256680;7.70626926422119;7.98999977111816;20.2000007629395;30;0
1064;1333261304565.245500;7.6687388420105;7.98999977111816;20.2000007629395;30;0
1065;1333261304665.239380;7.6687388420105;7.98999977111816;20.2000007629395;30;0
1066;1333261304765.277860;7.6687388420105;7.98999977111816;20.2000007629395;30;0
1067;1333261304865.312020;7.6687388420105;7.98999977111816;20.2000007629395;30;0
1068;1333261304965.265580;7.63349866867065;7.98999977111816;20.2000007629395;30;0
1069;1333261305065.241780;7.63349866867065;7.98999977111816;20.2000007629395;30;0
1070;1333261305165.330520;7.63349866867065;7.98000001907349;20.1000003814697;30;0
1071;1333261305264.954540;7.63349866867065;7.98000001907349;20.1000003814697;30;0
1072;1333261305365.285080;7.59973335266113;7.96999979019165;20.1000003814697;30;0
1073;1333261305465.272220;7.59973335266113;7.96000003814697;20.1000003814697;30;0
1074;1333261305565.275340;7.59973335266113;7.94999980926514;20.1000003814697;30;0
1075;1333261305665.240100;7.59973335266113;7.94000005722046;20.1000003814697;30;0
1076;1333261305765.263540;7.56779956817627;7.92000007629395;20.1000003814697;30;0
1077;1333261305865.280960;7.56779956817627;7.90999984741211;20.1000003814697;30;0
1078;1333261305965.262040;7.56779956817627;7.90000009536743;20.1000003814697;30;0
1079;1333261306065.248860;7.56779956817627;7.8899998664856;20.1000003814697;30;0
1080;1333261306165.323760;7.56780004501343;7.88000011444092;20.1000003814697;30;1
1081;1333261306265.269360;7.56780004501343;7.86999988555908;20.1000003814697;30;0
1082;1333261306365.218700;7.56780004501343;7.84999990463257;20.1000003814697;30;0
1083;1333261306465.276460;7.53890132904053;7.84000015258789;20.1000003814697;30;0
1084;1333261306565.241880;7.53890132904053;7.82000017166138;20.1000003814697;30;0
1085;1333261306664.964500;7.53890132904053;7.80999994277954;20.1000003814697;30;0
1086;1333261306765.277980;7.53890132904053;7.78999996185303;20.1000003814697;30;0
1087;1333261306865.299760;7.53890132904053;7.78000020980835;20;30;0
1088;1333261306965.265140;7.51122617721558;7.76999998092651;20;30;0
1089;1333261307065.248460;7.51122617721558;7.76999998092651;20;30;0
1090;1333261307165.265000;7.51122617721558;7.76000022888184;20;30;0
1091;1333261307265.276080;7.48404359817505;7.75;20;30;0
1092;1333261307365.285760;7.48404359817505;7.73999977111816;20;30;0
1093;1333261307465.234840;7.48404359817505;7.73999977111816;20;30;0
1094;1333261307565.347840;7.48404359817505;7.73999977111816;20;30;0
1095;1333261307665.260040;7.48404359817505;7.73000001907349;20;30;0
1096;1333261307765.265020;7.48404359817505;7.73000001907349;20;30;0
1097;1333261307865.384440;7.45779275894165;7.73000001907349;20;30;0
1098;1333261307965.278640;7.45779275894165;7.71000003814697;20.1000003814697;30;0
1099;1333261308065.342600;7.45779275894165;7.71000003814697;20.1000003814697;30;0
1100;1333261308165.268140;7.43234205245972;7.71000003814697;20.1000003814697;30;0
1101;1333261308265.332820;7.43234205245972;7.69999980926514;20.1000003814697;30;0
1102;1333261308365.261620;7.43234205245972;7.69000005722046;20.1000003814697;30;0
1103;1333261308465.263260;7.40817546844482;7.67999982833862;20.1000003814697;30;0
1104;1333261308565.235000;7.40817546844482;7.67000007629395;20.1000003814697;30;0
1105;1333261308665.282360;7.40817546844482;7.65999984741211;20.1000003814697;30;0
1106;1333261308765.303260;7.40817546844482;7.65000009536743;20.1000003814697;30;1
1107;1333261308865.279180;7.40817546844482;7.6399998664856;20.1000003814697;30;0
1108;1333261308965.298340;7.40817546844482;7.61999988555908;20.1000003814697;30;0
1109;1333261309065.312460;7.40817546844482;7.61999988555908;20.1000003814697;30;0
1110;1333261309165.291900;7.38548374176025;7.59999990463257;20.1000003814697;30;0
1111;1333261309264.965960;7.38548374176025;7.59000015258789;20.1000003814697;30;0
1112;1333261309365.233700;7.38548374176025;7.59000015258789;20.1000003814697;30;0
1113;1333261309465.373420;7.36373090744019;7.57999992370605;20.1000003814697;30;0
1114;1333261309565.232780;7.36373090744019;7.57999992370605;20;30;0
1115;1333261309665.262620;7.36373090744019;7.57999992370605;20;30;0
1116;1333261309765.255440;7.36373090744019;7.57000017166138;20;30;0
1117;1333261309865.273540;7.34222793579102;7.57000017166138;20;30;0
1118;1333261309965.314660;7.34222793579102;7.57000017166138;20;30;0
1119;1333261310065.278300;7.34222793579102;7.55999994277954;20;30;0
1120;1333261310165.222880;7.34222793579102;7.55000019073486;20;30;0
1121;1333261310265.273060;7.32145404815674;7.55000019073486;20;30;0
1122;1333261310365.236160;7.32145404815674;7.55999994277954;20;30;0
1123;1333261310465.272080;7.32145404815674;7.55000019073486;20;30;0
1124;1333261310565.248840;7.32145404815674;7.55000019073486;20;30;0
1125;1333261310665.257260;7.30138349533081;7.55000019073486;20;30;0
1126;1333261310765.247180;7.30138349533081;7.55000019073486;20;30;0
1127;1333261310865.269420;7.30138349533081;7.53999996185303;20;30;0
1128;1333261310965.245080;7.30138349533081;7.53999996185303;20;30;0
1129;1333261311065.250540;7.28205680847168;7.53000020980835;20;30;0
1130;1333261311165.236080;7.28205680847168;7.51999998092651;20;30;0
1131;1333261311265.263460;7.28205680847168;7.51000022888184;20;30;0
1132;1333261311365.351000;7.28205680847168;7.48999977111816;20;30;0
1133;1333261311465.255760;7.26356315612793;7.46999979019165;20;30;0
1134;1333261311565.253260;7.26356315612793;7.46000003814697;20;30;0
1135;1333261311665.313700;7.26356315612793;7.44999980926514;20;30;0
1136;1333261311765.261080;7.26356315612793;7.42999982833862;20;30;0
1137;1333261311865.314620;7.24600076675415;7.42000007629395;20;30;0
1138;1333261311965.248560;7.24600076675415;7.40999984741211;20;30;0
1139;1333261312065.296420;7.24600076675415;7.40999984741211;20;30;0
1140;1333261312165.413480;7.24600076675415;7.40000009536743;20;30;1
1141;1333261312265.313740;7.24600076675415;7.40000009536743;20;30;0
1142;1333261312365.227940;7.24600076675415;7.3899998664856;20;30;0
1143;1333261312465.272900;7.24600076675415;7.38000011444092;20;30;0
1144;1333261312565.267000;7.22942590713501;7.38000011444092;20;30;0
1145;1333261312665.233020;7.22942590713501;7.36999988555908;20;30;0
1146;1333261312765.254600;7.22942590713501;7.36999988555908;20;30;0
1147;1333261312865.251640;7.21288347244263;7.36999988555908;20;30;0
1148;1333261312965.255320;7.21288347244263;7.36999988555908;20;30;0
1149;1333261313065.269920;7.21288347244263;7.36999988555908;20;30;0
1150;1333261313165.227960;7.21288347244263;7.36999988555908;20.1000003814697;30;0
1151;1333261313265.272440;7.21288347244263;7.36999988555908;20.1000003814697;30;0
1152;1333261313365.238980;7.21288347244263;7.36999988555908;20.1000003814697;30;0
1153;1333261313465.376700;7.19692611694336;7.36999988555908;20.1000003814697;30;0
1154;1333261313565.248620;7.19692611694336;7.36999988555908;20.1000003814697;30;0
1155;1333261313665.242620;7.19692611694336;7.3600001335144;20.1000003814697;30;0
1156;1333261313765.275140;7.1809606552124;7.3600001335144;20.1000003814697;30;0
1157;1333261313865.246020;7.1809606552124;7.3600001335144;20.1000003814697;30;0
1158;1333261313965.243360;7.1809606552124;7.3600001335144;20.2000007629395;30;0
1159;1333261314065.272960;7.16503047943115;7.3600001335144;20.2000007629395;30;0
1160;1333261314165.238560;7.16503047943115;7.34999990463257;20.2000007629395;30;0
1161;1333261314265.227920;7.16503047943115;7.34999990463257;20.2000007629395;30;0
1162;1333261314365.312720;7.1497859954834;7.34000015258789;20.2000007629395;30;0
1163;1333261314465.230260;7.1497859954834;7.34000015258789;20.2000007629395;30;0
1164;1333261314565.232380;7.1497859954834;7.34000015258789;20.2000007629395;30;0
1165;1333261314665.284000;7.1497859954834;7.32999992370605;20.2999992370605;30;0
1166;1333261314765.396680;7.1497859954834;7.32000017166138;20.2999992370605;30;0
1167;1333261314865.256540;7.1497859954834;7.30999994277954;20.2999992370605;30;0
1168;1333261314965.279000;7.1353816986084;7.30000019073486;20.2999992370605;30;0
1169;1333261315065.229740;7.1353816986084;7.30000019073486;20.2999992370605;30;0
1170;1333261315165.309560;7.1353816986084;7.28999996185303;20.2999992370605;30;0
1171;1333261315265.255540;7.12142419815063;7.28000020980835;20.2999992370605;30;0
1172;1333261315365.295260;7.12142419815063;7.28000020980835;20.2999992370605;30;0
1173;1333261315465.280960;7.12142419815063;7.26999998092651;20.3999996185303;30;0
1174;1333261315565.253120;7.10778903961182;7.26000022888184;20.3999996185303;30;0
1175;1333261315665.228560;7.10778903961182;7.26000022888184;20.3999996185303;30;0
1176;1333261315765.281820;7.10778903961182;7.26000022888184;20.3999996185303;30;0
1177;1333261315865.255060;7.09492826461792;7.25;20.3999996185303;30;0
1178;1333261315965.264760;7.09492826461792;7.25;20.3999996185303;30;0
1179;1333261316065.257560;7.09492826461792;7.23999977111816;20.3999996185303;30;0
1180;1333261316165.338060;7.09492826461792;7.23000001907349;20.3999996185303;30;0
1181;1333261316265.324160;7.09492826461792;7.23000001907349;20.3999996185303;30;0
1182;1333261316365.249240;7.09492826461792;7.23000001907349;20.3999996185303;30;0
1183;1333261316465.257020;7.08224010467529;7.23000001907349;20.3999996185303;30;0
1184;1333261316565.283200;7.08224010467529;7.21999979019165;20.3999996185303;30;0
1185;1333261316665.329400;7.08224010467529;7.21999979019165;20.3999996185303;30;0
1186;1333261316765.256260;7.06977701187134;7.21999979019165;20.3999996185303;30;0
1187;1333261316865.287320;7.06977701187134;7.21999979019165;20.3999996185303;30;0
1188;1333261316965.239980;7.06977701187134;7.21999979019165;20.3999996185303;30;0
1189;1333261317065.271260;7.05765247344971;7.21000003814697;20.3999996185303;30;0
1190;1333261317165.268160;7.05765247344971;7.21000003814697;20.3999996185303;30;0
1191;1333261317265.251580;7.05765247344971;7.19999980926514;20.3999996185303;30;0
1192;1333261317365.279600;7.04604721069336;7.19000005722046;20.3999996185303;30;0
1193;1333261317465.248720;7.04604721069336;7.19000005722046;20.3999996185303;30;0
1194;1333261317565.221340;7.04604721069336;7.17999982833862;20.3999996185303;30;0
1195;1333261317665.298700;7.03483247756958;7.17000007629395;20.3999996185303;30;0
1196;1333261317765.254100;7.03483247756958;7.15999984741211;20.3999996185303;30;0
1197;1333261317865.230760;7.03483247756958;7.15999984741211;20.3999996185303;30;0
1198;1333261317965.292580;7.03483247756958;7.15000009536743;20.3999996185303;30;0
1199;1333261318065.226620;7.03483247756958;7.1399998664856;20.3999996185303;30;0
1200;1333261318165.238040;7.03483247756958;7.13000011444092;20.3999996185303;30;0
1201;1333261318265.276800;7.02385663986206;7.13000011444092;20.3999996185303;30;0
1202;1333261318365.243080;7.02385663986206;7.11999988555908;20.3999996185303;30;0
1203;1333261318465.234520;7.02385663986206;7.1100001335144;20.3999996185303;30;0
1204;1333261318565.365320;7.01300716400146;7.1100001335144;20.3999996185303;30;0
1205;1333261318665.251020;7.01300716400146;7.1100001335144;20.3999996185303;30;0
1206;1333261318765.270280;7.01300716400146;7.1100001335144;20.3999996185303;30;0
1207;1333261318865.298420;7.00212287902832;7.09999990463257;20.3999996185303;30;0
1208;1333261318965.270520;7.00212287902832;7.09999990463257;20.3999996185303;30;0
1209;1333261319064.962040;7.00212287902832;7.09999990463257;20.3999996185303;30;0
1210;1333261319165.262660;6.99101400375366;7.09999990463257;20.3999996185303;30;0
1211;1333261319265.247880;6.99101400375366;7.09999990463257;20.3999996185303;30;0
1212;1333261319365.260420;6.99101400375366;7.09999990463257;20.3999996185303;30;0
1213;1333261319465.245560;6.99101400375366;7.09000015258789;20.3999996185303;30;0
1214;1333261319565.223440;6.99101400375366;7.09000015258789;20.3999996185303;30;0
1215;1333261319665.262100;6.99101400375366;7.07999992370605;20.3999996185303;30;0
1216;1333261319765.323700;6.97943878173828;7.07999992370605;20.3999996185303;30;0
1217;1333261319864.965080;6.97943878173828;7.07999992370605;20.3999996185303;30;0
1218;1333261319965.264340;6.97943878173828;7.07999992370605;20.3999996185303;30;0
1219;1333261320065.280640;6.96712589263916;7.07999992370605;20.3999996185303;30;0
1220;1333261320165.269100;6.96712589263916;7.07000017166138;20.3999996185303;30;0
1221;1333261320265.236780;6.96712589263916;7.07000017166138;20.3999996185303;30;0
1222;1333261320365.252500;6.9541597366333;7.07999992370605;20.3999996185303;30;0
1223;1333261320465.271020;6.9541597366333;7.07000017166138;20.3999996185303;30;0
1224;1333261320565.242000;6.9541597366333;7.07000017166138;20.5;30;0
1225;1333261320665.262520;6.94056081771851;7.05999994277954;20.5;30;0
1226;1333261320764.959980;6.94056081771851;7.05000019073486;20.5;30;0
1227;1333261320865.236860;6.94056081771851;7.05000019073486;20.5;30;0
1228;1333261320965.319100;6.92690992355347;7.05000019073486;20.5;30;0
1229;1333261321065.272600;6.92690992355347;7.03999996185303;20.5;30;0
1230;1333261321165.239800;6.92690992355347;7.03000020980835;20.5;30;0
1231;1333261321265.279700;6.92690992355347;7.03000020980835;20.6000003814697;30;0
1232;1333261321365.311840;6.92690992355347;7.01999998092651;20.6000003814697;30;0
1233;1333261321465.325840;6.92690992355347;7.01999998092651;20.6000003814697;30;0
1234;1333261321565.313280;6.91321039199829;7.01000022888184;20.6000003814697;30;0
1235;1333261321665.242440;6.91321039199829;7.01000022888184;20.6000003814697;30;0
1236;1333261321765.257780;6.91321039199829;7.01000022888184;20.6000003814697;30;0
1237;1333261321865.258360;6.89890193939209;7.01000022888184;20.6000003814697;30;0
1238;1333261321965.240080;6.89890193939209;7.01000022888184;20.6000003814697;30;0
1239;1333261322064.959300;6.89890193939209;7.01000022888184;20.6000003814697;30;0
1240;1333261322165.272020;6.88402700424194;7;20.6000003814697;30;0
1241;1333261322265.242400;6.88402700424194;7;20.6000003814697;30;0
