Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
1242;1333261322365.354060;6.88402700424194;7;20.6000003814697;30;0
1243;1333261322465.325540;6.86859703063965;6.98999977111816;20.6000003814697;30;0
1244;1333261322565.248160;6.86859703063965;6.98000001907349;20.6000003814697;30;0
1245;1333261322665.263420;6.86859703063965;6.96999979019165;20.6000003814697;30;0
1246;1333261322765.283860;6.86859703063965;6.96000003814697;20.6000003814697;30;0
1247;1333261322865.246160;6.86859703063965;6.94999980926514;20.6000003814697;30;0
1248;1333261322965.243720;6.86859703063965;6.94000005722046;20.6000003814697;30;0
1249;1333261323065.248440;6.85261964797974;6.92000007629395;20.6000003814697;30;0
1250;1333261323165.310720;6.85261964797974;6.90999984741211;20.6000003814697;30;0
1251;1333261323265.241300;6.85261964797974;6.90000009536743;20.6000003814697;30;0
1252;1333261323365.305440;6.83615255355835;6.8899998664856;20.6000003814697;30;0
1253;1333261323465.259500;6.83615255355835;6.88000011444092;20.6000003814697;30;0
1254;1333261323565.238540;6.83615255355835;6.86999988555908;20.6000003814697;30;0
1255;1333261323665.254640;6.81931734085083;6.86999988555908;20.6000003814697;30;0
1256;1333261323765.238200;6.81931734085083;6.8600001335144;20.6000003814697;30;0
1257;1333261323865.248920;6.81931734085083;6.8600001335144;20.6000003814697;30;0
1258;1333261323965.316740;6.80229616165161;6.84999990463257;20.6000003814697;30;0
1259;1333261324065.259620;6.80229616165161;6.84000015258789;20.6000003814697;30;0
1260;1333261324165.257100;6.80229616165161;6.84000015258789;20.6000003814697;30;0
1261;1333261324265.332600;6.78535413742065;6.82999992370605;20.6000003814697;30;0
1262;1333261324365.253420;6.78535413742065;6.82999992370605;20.6000003814697;30;0
1263;1333261324465.357520;6.78535413742065;6.82999992370605;20.6000003814697;30;0
1264;1333261324565.272600;6.78535413742065;6.82999992370605;20.6000003814697;30;0
1265;1333261324665.289620;6.78535413742065;6.82000017166138;20.6000003814697;30;0
1266;1333261324765.302680;6.78535413742065;6.82000017166138;20.6000003814697;30;0
1267;1333261324865.376660;6.76857948303223;6.82000017166138;20.6000003814697;30;0
1268;1333261324965.254200;6.76857948303223;6.82000017166138;20.6000003814697;30;0
1269;1333261325065.272980;6.76857948303223;6.82000017166138;20.6000003814697;30;0
1270;1333261325165.367720;6.75220489501953;6.82000017166138;20.6000003814697;30;0
1271;1333261325265.288840;6.75220489501953;6.82999992370605;20.6000003814697;30;0
1272;1333261325365.267820;6.75220489501953;6.82000017166138;20.7000007629395;30;0
1273;1333261325465.266440;6.73660516738892;6.82999992370605;20.7000007629395;30;0
1274;1333261325565.292180;6.73660516738892;6.82999992370605;20.7000007629395;30;0
1275;1333261325664.963960;6.73660516738892;6.82999992370605;20.7000007629395;30;0
1276;1333261325765.283500;6.7224006652832;6.82999992370605;20.7000007629395;30;0
1277;1333261325865.308160;6.7224006652832;6.82999992370605;20.7000007629395;30;0
1278;1333261325965.239700;6.7224006652832;6.82000017166138;20.7000007629395;30;0
1279;1333261326065.260180;6.7224006652832;6.82000017166138;20.7000007629395;30;0
1280;1333261326165.272560;6.7224006652832;6.82000017166138;20.7000007629395;30;0
1281;1333261326265.238900;6.7224006652832;6.82000017166138;20.7000007629395;30;0
1282;1333261326365.406540;6.70868349075317;6.80999994277954;20.7000007629395;30;0
1283;1333261326465.238480;6.70868349075317;6.80999994277954;20.7000007629395;30;0
1284;1333261326565.243680;6.70868349075317;6.80999994277954;20.7000007629395;30;0
1285;1333261326665.350060;6.69515228271484;6.80999994277954;20.7000007629395;30;0
1286;1333261326765.248500;6.69515228271484;6.80000019073486;20.7000007629395;30;0
1287;1333261326865.300880;6.69515228271484;6.80000019073486;20.7000007629395;30;0
1288;1333261326965.302760;6.6815299987793;6.80000019073486;20.7000007629395;30;0
1289;1333261327065.241600;6.6815299987793;6.78999996185303;20.7000007629395;30;0
1290;1333261327165.276900;6.6815299987793;6.78999996185303;20.7000007629395;30;0
1291;1333261327265.247160;6.66794729232788;6.78999996185303;20.7000007629395;30;0
1292;1333261327364.946180;6.66794729232788;6.78999996185303;20.7000007629395;30;0
1293;1333261327465.324760;6.66794729232788;6.78000020980835;20.7000007629395;30;0
1294;1333261327565.244320;6.66794729232788;6.78000020980835;20.7000007629395;30;0
1295;1333261327664.964660;6.66794729232788;6.78000020980835;20.7000007629395;30;0
1296;1333261327765.254580;6.66794729232788;6.78999996185303;20.7000007629395;30;0
1297;1333261327865.263860;6.65459251403809;6.78999996185303;20.7000007629395;30;0
1298;1333261327965.272460;6.65459251403809;6.78999996185303;20.7000007629395;30;0
1299;1333261328065.261320;6.65459251403809;6.78999996185303;20.7000007629395;30;0
1300;1333261328165.266360;6.64127349853516;6.78999996185303;20.7000007629395;30;0
1301;1333261328265.396680;6.64127349853516;6.78999996185303;20.7000007629395;30;0
1302;1333261328365.239940;6.64127349853516;6.78999996185303;20.7000007629395;30;0
1303;1333261328465.256820;6.62776899337769;6.78000020980835;20.7000007629395;30;0
1304;1333261328565.260140;6.62776899337769;6.76999998092651;20.7999992370605;30;0
1305;1333261328665.245920;6.62776899337769;6.76000022888184;20.7999992370605;30;0
1306;1333261328765.282160;6.61439371109009;6.75;20.7999992370605;30;0
1307;1333261328865.247700;6.61439371109009;6.73999977111816;20.7999992370605;30;0
1308;1333261328965.237760;6.61439371109009;6.73000001907349;20.7999992370605;30;0
1309;1333261329065.277700;6.61439371109009;6.71999979019165;20.7999992370605;30;0
1310;1333261329164.956880;6.61439371109009;6.71000003814697;20.7999992370605;30;0
1311;1333261329265.239100;6.61439371109009;6.69999980926514;20.7999992370605;30;0
1312;1333261329365.275740;6.60030221939087;6.69999980926514;20.7999992370605;30;0
1313;1333261329465.236480;6.60030221939087;6.69000005722046;20.7999992370605;30;0
1314;1333261329565.315180;6.60030221939087;6.67999982833862;20.7999992370605;30;0
1315;1333261329665.292680;6.58550834655762;6.67999982833862;20.7999992370605;30;0
1316;1333261329765.294620;6.58550834655762;6.67000007629395;20.7999992370605;30;0
1317;1333261329865.266360;6.58550834655762;6.65999984741211;20.7999992370605;30;0
1318;1333261329965.255040;6.57001829147339;6.65999984741211;20.7999992370605;30;0
1319;1333261330065.272520;6.57001829147339;6.65999984741211;20.7999992370605;30;0
1320;1333261330165.276920;6.57001829147339;6.65000009536743;20.7999992370605;30;0
1321;1333261330265.332040;6.57001829147339;6.65000009536743;20.7999992370605;30;0
1322;1333261330365.273360;6.57001829147339;6.65000009536743;20.7999992370605;30;1
1323;1333261330465.301920;6.57001829147339;6.65000009536743;20.7999992370605;30;0
1324;1333261330565.306920;6.57001829147339;6.6399998664856;20.7999992370605;30;0
1325;1333261330665.269260;6.57001829147339;6.6399998664856;20.7999992370605;30;0
1326;1333261330765.350600;6.57001829147339;6.6399998664856;20.7999992370605;30;1
1327;1333261330865.281300;6.57001829147339;6.6399998664856;20.7999992370605;30;0
1328;1333261330965.340640;6.57001829147339;6.6399998664856;20.7999992370605;30;0
1329;1333261331065.264080;6.57001829147339;6.6399998664856;20.7999992370605;30;0
1330;1333261331165.311320;6.57001829147339;6.6399998664856;20.7999992370605;30;1
1331;1333261331265.348200;6.57001829147339;6.63000011444092;20.7999992370605;30;0
1332;1333261331365.222800;6.57001829147339;6.63000011444092;20.7999992370605;30;0
1333;1333261331465.335580;6.55181169509888;6.63000011444092;20.7999992370605;30;0
1334;1333261331565.274420;6.55181169509888;6.63000011444092;20.7999992370605;30;0
1335;1333261331665.239020;6.55181169509888;6.63000011444092;20.7999992370605;30;0
1336;1333261331765.260900;6.55181169509888;6.63000011444092;20.7999992370605;30;0
1337;1333261331865.269300;6.55181169509888;6.63000011444092;20.7999992370605;30;0
1338;1333261331965.306100;6.55181169509888;6.63000011444092;20.7999992370605;30;0
1339;1333261332065.306740;6.53299713134766;6.63000011444092;20.7999992370605;30;0
1340;1333261332165.240560;6.53299713134766;6.63000011444092;20.7999992370605;30;0
1341;1333261332265.231740;6.53299713134766;6.61999988555908;20.7999992370605;30;0
1342;1333261332365.333660;6.51370525360107;6.61999988555908;20.7999992370605;30;0
1343;1333261332465.255440;6.51370525360107;6.61999988555908;20.7999992370605;30;0
1344;1333261332565.232900;6.51370525360107;6.6100001335144;20.7999992370605;30;0
1345;1333261332665.274300;6.49414730072021;6.6100001335144;20.7999992370605;30;0
1346;1333261332765.265840;6.49414730072021;6.59999990463257;20.7999992370605;30;0
1347;1333261332865.287900;6.49414730072021;6.59000015258789;20.7999992370605;30;0
1348;1333261332965.314180;6.47464370727539;6.57999992370605;20.7999992370605;30;0
1349;1333261333065.223820;6.47464370727539;6.57000017166138;20.7999992370605;30;0
1350;1333261333165.224440;6.47464370727539;6.57000017166138;20.8999996185303;30;0
1351;1333261333265.418180;6.47464370727539;6.55999994277954;20.8999996185303;30;0
1352;1333261333365.240360;6.47464370727539;6.55000019073486;20.8999996185303;30;0
1353;1333261333465.315300;6.47464370727539;6.53999996185303;20.8999996185303;30;0
1354;1333261333565.270180;6.45580339431763;6.53999996185303;20.8999996185303;30;0
1355;1333261333665.243640;6.45580339431763;6.53000020980835;20.8999996185303;30;0
1356;1333261333765.246920;6.45580339431763;6.51999998092651;20.8999996185303;30;0
1357;1333261333865.233740;6.43724632263184;6.51999998092651;20.8999996185303;30;0
1358;1333261333965.248720;6.43724632263184;6.51999998092651;20.8999996185303;30;0
1359;1333261334065.272080;6.43724632263184;6.51000022888184;20.8999996185303;30;0
1360;1333261334165.261820;6.4193320274353;6.51000022888184;20.8999996185303;30;0
1361;1333261334265.265980;6.4193320274353;6.51000022888184;20.8999996185303;30;0
1362;1333261334365.233140;6.4193320274353;6.5;20.8999996185303;30;0
1363;1333261334465.251940;6.40226316452026;6.5;20.7999992370605;30;0
1364;1333261334565.260640;6.40226316452026;6.5;20.7999992370605;30;0
1365;1333261334665.229900;6.40226316452026;6.5;20.7999992370605;30;0
1366;1333261334765.351000;6.40226316452026;6.48999977111816;20.7999992370605;30;0
1367;1333261334865.251600;6.40226316452026;6.48999977111816;20.7999992370605;30;0
1368;1333261334965.308060;6.40226316452026;6.48999977111816;20.7999992370605;30;0
1369;1333261335065.299380;6.3857593536377;6.48000001907349;20.8999996185303;30;0
1370;1333261335165.250920;6.3857593536377;6.48000001907349;20.8999996185303;30;0
1371;1333261335265.226680;6.3857593536377;6.48000001907349;20.8999996185303;30;0
1372;1333261335365.273060;6.37097072601318;6.48999977111816;20.8999996185303;30;0
1373;1333261335465.213680;6.37097072601318;6.48999977111816;20.8999996185303;30;0
1374;1333261335565.248260;6.37097072601318;6.48999977111816;20.8999996185303;30;0
1375;1333261335665.304540;6.35697174072266;6.48999977111816;20.8999996185303;30;0
1376;1333261335765.243360;6.35697174072266;6.48000001907349;20.8999996185303;30;0
1377;1333261335865.222340;6.35697174072266;6.48999977111816;20.8999996185303;30;0
1378;1333261335965.290900;6.34338808059692;6.48999977111816;20.8999996185303;30;0
1379;1333261336065.237600;6.34338808059692;6.48000001907349;20.8999996185303;30;0
1380;1333261336165.235400;6.34338808059692;6.48000001907349;20.8999996185303;30;0
1381;1333261336265.276300;6.34338808059692;6.46999979019165;20.8999996185303;30;0
1382;1333261336365.227740;6.34338808059692;6.46000003814697;20.8999996185303;30;0
1383;1333261336465.264980;6.34338808059692;6.44999980926514;20.8999996185303;30;0
1384;1333261336565.253900;6.32985210418701;6.44000005722046;20.8999996185303;30;0
1385;1333261336665.224820;6.32985210418701;6.44000005722046;20.8999996185303;30;0
1386;1333261336765.275100;6.32985210418701;6.42999982833862;20.8999996185303;30;0
1387;1333261336865.298540;6.31630039215088;6.40999984741211;20.8999996185303;30;0
1388;1333261336965.215480;6.31630039215088;6.40999984741211;20.8999996185303;30;0
1389;1333261337065.248200;6.31630039215088;6.40000009536743;20.8999996185303;30;0
1390;1333261337165.265660;6.30270147323608;6.3899998664856;20.8999996185303;30;0
1391;1333261337265.216340;6.30270147323608;6.3899998664856;20.8999996185303;30;0
1392;1333261337365.222880;6.30270147323608;6.3899998664856;21;30;0
1393;1333261337465.204740;6.28953790664673;6.38000011444092;21;30;0
1394;1333261337565.191380;6.28953790664673;6.38000011444092;21;30;0
1395;1333261337665.209120;6.28953790664673;6.38000011444092;21;30;0
1396;1333261337765.313020;6.28953790664673;6.36999988555908;21;30;0
1397;1333261337865.214860;6.28953790664673;6.36999988555908;21;30;0
1398;1333261337965.312260;6.28953790664673;6.36999988555908;21;30;0
1399;1333261338065.244580;6.27615451812744;6.3600001335144;21;30;0
1400;1333261338165.250240;6.27615451812744;6.3600001335144;21;30;0
1401;1333261338265.240700;6.27615451812744;6.3600001335144;21;30;0
1402;1333261338365.383040;6.26248979568481;6.3600001335144;21;30;0
1403;1333261338465.262080;6.26248979568481;6.3600001335144;21.1000003814697;30;0
1404;1333261338565.238760;6.26248979568481;6.3600001335144;21.1000003814697;30;0
1405;1333261338665.299880;6.24911022186279;6.3600001335144;21.1000003814697;30;0
1406;1333261338765.258320;6.24911022186279;6.3600001335144;21.1000003814697;30;0
1407;1333261338865.226160;6.24911022186279;6.3600001335144;21.1000003814697;30;0
1408;1333261338965.278960;6.2353982925415;6.3600001335144;21.1000003814697;30;0
1409;1333261339065.262660;6.2353982925415;6.3600001335144;21.1000003814697;30;0
1410;1333261339165.226420;6.2353982925415;6.3600001335144;21.1000003814697;30;0
1411;1333261339265.286800;6.22132587432861;6.3600001335144;21.2000007629395;30;0
1412;1333261339365.247200;6.22132587432861;6.3600001335144;21.2000007629395;30;0
1413;1333261339465.239880;6.22132587432861;6.34999990463257;21.2000007629395;30;0
1414;1333261339565.340340;6.22132587432861;6.34000015258789;21.2000007629395;30;0
1415;1333261339665.233040;6.22132587432861;6.32999992370605;21.2000007629395;30;0
1416;1333261339765.332400;6.22132587432861;6.30999994277954;21.2000007629395;30;0
1417;1333261339865.346480;6.20740222930908;6.30000019073486;21.2000007629395;30;0
1418;1333261339965.286100;6.20740222930908;6.28999996185303;21.2000007629395;30;0
1419;1333261340065.223640;6.20740222930908;6.26999998092651;21.2999992370605;30;0
1420;1333261340165.280720;6.19302272796631;6.25;21.2999992370605;30;0
1421;1333261340265.234940;6.19302272796631;6.25;21.2999992370605;30;0
1422;1333261340365.278900;6.19302272796631;6.23999977111816;21.2999992370605;30;0
1423;1333261340465.284160;6.17887687683105;6.23000001907349;21.2999992370605;30;0
1424;1333261340565.251120;6.17887687683105;6.23000001907349;21.2999992370605;30;0
1425;1333261340665.251680;6.17887687683105;6.21999979019165;21.2999992370605;30;0
1426;1333261340765.287580;6.1645245552063;6.21000003814697;21.2999992370605;30;0
1427;1333261340865.262900;6.1645245552063;6.19999980926514;21.2999992370605;30;0
1428;1333261340965.286820;6.1645245552063;6.19999980926514;21.2999992370605;30;0
1429;1333261341065.295180;6.1645245552063;6.19000005722046;21.2999992370605;30;0
1430;1333261341165.258200;6.1645245552063;6.19000005722046;21.2999992370605;30;0
1431;1333261341265.294320;6.1645245552063;6.17999982833862;21.2999992370605;30;0
1432;1333261341365.397440;6.15020561218262;6.17999982833862;21.2999992370605;30;0
1433;1333261341464.958520;6.15020561218262;6.17999982833862;21.2999992370605;30;0
1434;1333261341565.269560;6.15020561218262;6.17000007629395;21.2999992370605;30;0
1435;1333261341665.238680;6.13581943511963;6.17000007629395;21.2999992370605;30;0
1436;1333261341765.264100;6.13581943511963;6.17000007629395;21.3999996185303;30;0
1437;1333261341865.232500;6.13581943511963;6.17000007629395;21.3999996185303;30;0
1438;1333261341965.337580;6.13581943511963;6.17000007629395;21.3999996185303;30;1
1439;1333261342065.300880;6.13581943511963;6.15999984741211;21.3999996185303;30;0
1440;1333261342165.236880;6.13581943511963;6.15999984741211;21.3999996185303;30;0
1441;1333261342265.251100;6.13581943511963;6.15999984741211;21.3999996185303;30;0
1442;1333261342365.329840;6.13581943511963;6.15000009536743;21.3999996185303;30;1
1443;1333261342465.266740;6.13581943511963;6.15000009536743;21.3999996185303;30;0
1444;1333261342565.245740;6.13581943511963;6.15000009536743;21.3999996185303;30;0
1445;1333261342665.307980;6.13581943511963;6.15000009536743;21.3999996185303;30;0
1446;1333261342765.241660;6.12150955200195;6.15000009536743;21.3999996185303;30;0
1447;1333261342865.253860;6.12150955200195;6.15000009536743;21.3999996185303;30;0
1448;1333261342965.342620;6.12150955200195;6.15000009536743;21.3999996185303;30;0
1449;1333261343065.267780;6.10700798034668;6.15000009536743;21.3999996185303;30;0
1450;1333261343165.337380;6.10700798034668;6.15000009536743;21.3999996185303;30;0
1451;1333261343265.303680;6.10700798034668;6.15000009536743;21.3999996185303;30;0
1452;1333261343365.287060;6.10700798034668;6.15000009536743;21.3999996185303;30;0
1453;1333261343465.266800;6.10700798034668;6.15000009536743;21.3999996185303;30;0
1454;1333261343565.278260;6.10700798034668;6.1399998664856;21.3999996185303;30;0
1455;1333261343665.281760;6.09237575531006;6.1399998664856;21.3999996185303;30;0
1456;1333261343765.228200;6.09237575531006;6.1399998664856;21.3999996185303;30;0
1457;1333261343865.258340;6.07762384414673;6.1399998664856;21.3999996185303;30;0
1458;1333261343965.250500;6.07762384414673;6.1399998664856;21.3999996185303;30;0
1459;1333261344065.302880;6.07762384414673;6.1399998664856;21.3999996185303;30;0
1460;1333261344165.238360;6.07762384414673;6.1399998664856;21.3999996185303;30;0
1461;1333261344265.272960;6.0627760887146;6.13000011444092;21.3999996185303;30;0
1462;1333261344365.223980;6.0627760887146;6.13000011444092;21.3999996185303;30;0
1463;1333261344465.369020;6.0627760887146;6.13000011444092;21.3999996185303;30;0
1464;1333261344565.332800;6.0627760887146;6.1399998664856;21.3999996185303;30;0
1465;1333261344665.255960;6.04784822463989;6.1399998664856;21.3999996185303;30;0
1466;1333261344765.263180;6.04784822463989;6.13000011444092;21.3999996185303;30;0
1467;1333261344865.276540;6.03286409378052;6.13000011444092;21.3999996185303;30;0
1468;1333261344965.262840;6.03286409378052;6.13000011444092;21.3999996185303;30;0
1469;1333261345065.313300;6.03286409378052;6.13000011444092;21.5;30;0
1470;1333261345165.249980;6.03286409378052;6.13000011444092;21.5;30;0
1471;1333261345265.270720;6.01841592788696;6.13000011444092;21.5;30;0
1472;1333261345365.310280;6.01841592788696;6.11999988555908;21.5;30;0
1473;1333261345465.295080;6.01841592788696;6.11999988555908;21.5;30;0
1474;1333261345565.229520;6.01841592788696;6.11999988555908;21.5;30;0
1475;1333261345665.275040;6.00402879714966;6.11999988555908;21.5;30;0
1476;1333261345765.321040;6.00402879714966;6.11999988555908;21.5;30;0
1477;1333261345865.419380;6.00402879714966;6.11999988555908;21.5;30;0
1478;1333261345965.236300;6.00402879714966;6.13000011444092;21.5;30;0
1479;1333261346065.280200;5.98984289169312;6.11999988555908;21.5;30;0
1480;1333261346165.231780;5.98984289169312;6.11999988555908;21.5;30;0
1481;1333261346265.268100;5.98984289169312;6.1100001335144;21.5;30;0
1482;1333261346365.240780;5.98984289169312;6.1100001335144;21.5;30;0
1483;1333261346465.262680;5.97599172592163;6.09999990463257;21.5;30;0
1484;1333261346565.235340;5.97599172592163;6.09999990463257;21.5;30;0
1485;1333261346665.249920;5.97599172592163;6.09999990463257;21.5;30;0
1486;1333261346765.283220;5.97599172592163;6.09000015258789;21.5;30;0
1487;1333261346865.263340;5.96268939971924;6.09000015258789;21.5;30;0
1488;1333261346965.278760;5.96268939971924;6.09000015258789;21.5;30;0
1489;1333261347065.272820;5.96268939971924;6.07999992370605;21.5;30;0
1490;1333261347165.273900;5.96268939971924;6.07999992370605;21.5;30;0
1491;1333261347265.277260;5.94992351531982;6.07999992370605;21.6000003814697;30;0
1492;1333261347365.329820;5.94992351531982;6.07999992370605;21.6000003814697;30;0
1493;1333261347465.248220;5.94992351531982;6.07000017166138;21.6000003814697;30;0
1494;1333261347565.236260;5.94992351531982;6.07000017166138;21.6000003814697;30;0
1495;1333261347665.245220;5.93830108642578;6.07000017166138;21.6000003814697;30;0
1496;1333261347765.307440;5.93830108642578;6.05999994277954;21.6000003814697;30;0
1497;1333261347865.285500;5.92741250991821;6.05999994277954;21.6000003814697;30;0
1498;1333261347965.240680;5.92741250991821;6.05999994277954;21.6000003814697;30;0
1499;1333261348065.269260;5.92741250991821;6.05999994277954;21.6000003814697;30;0
1500;1333261348165.245240;5.92741250991821;6.05999994277954;21.6000003814697;30;0
1501;1333261348265.251060;5.91719436645508;6.07000017166138;21.6000003814697;30;0
1502;1333261348365.252680;5.91719436645508;6.07000017166138;21.6000003814697;30;0
1503;1333261348465.250540;5.91719436645508;6.07000017166138;21.6000003814697;30;0
1504;1333261348565.250140;5.91719436645508;6.07000017166138;21.6000003814697;30;0
1505;1333261348665.276320;5.90766477584839;6.05999994277954;21.6000003814697;30;0
1506;1333261348765.258720;5.90766477584839;6.05000019073486;21.6000003814697;30;0
1507;1333261348865.297160;5.90766477584839;6.03999996185303;21.6000003814697;30;0
1508;1333261348965.268420;5.90766477584839;6.03000020980835;21.6000003814697;30;0
1509;1333261349065.252660;5.8989462852478;6.01999998092651;21.6000003814697;30;0
1510;1333261349165.332800;5.8989462852478;6.01000022888184;21.6000003814697;30;0
1511;1333261349265.278100;5.8989462852478;6;21.6000003814697;30;0
1512;1333261349365.227740;5.8989462852478;5.98999977111816;21.6000003814697;30;0
1513;1333261349465.410380;5.89080762863159;5.98000001907349;21.6000003814697;30;0
1514;1333261349565.238960;5.89080762863159;5.98000001907349;21.7000007629395;30;0
1515;1333261349665.249800;5.89080762863159;5.96999979019165;21.7000007629395;30;0
1516;1333261349765.256120;5.89080762863159;5.96999979019165;21.7000007629395;30;0
1517;1333261349865.280020;5.88365745544434;5.96999979019165;21.7000007629395;30;0
1518;1333261349965.236240;5.88365745544434;5.96000003814697;21.7000007629395;30;0
1519;1333261350065.278760;5.88365745544434;5.96000003814697;21.7000007629395;30;0
1520;1333261350165.245260;5.88365745544434;5.94999980926514;21.7000007629395;30;0
1521;1333261350265.279060;5.87677001953125;5.94999980926514;21.7000007629395;30;0
1522;1333261350365.281060;5.87677001953125;5.94000005722046;21.7000007629395;30;0
1523;1333261350465.276740;5.87677001953125;5.94000005722046;21.7000007629395;30;0
1524;1333261350565.413220;5.87677001953125;5.94000005722046;21.7000007629395;30;1
1525;1333261350665.289420;5.87677001953125;5.92999982833862;21.7000007629395;30;0
1526;1333261350765.249620;5.87677001953125;5.94000005722046;21.7000007629395;30;0
1527;1333261350865.242000;5.87677001953125;5.94000005722046;21.7000007629395;30;0
1528;1333261350965.283680;5.87677001953125;5.92999982833862;21.7000007629395;30;1
1529;1333261351065.274440;5.87677001953125;5.92999982833862;21.7000007629395;30;0
1530;1333261351165.256960;5.87677001953125;5.92999982833862;21.7000007629395;30;0
1531;1333261351265.237920;5.87677001953125;5.92999982833862;21.7000007629395;30;0
1532;1333261351365.255480;5.86963129043579;5.92000007629395;21.7999992370605;30;0
1533;1333261351465.272500;5.86963129043579;5.92000007629395;21.7999992370605;30;0
1534;1333261351565.251400;5.86963129043579;5.92000007629395;21.7999992370605;30;0
1535;1333261351665.280460;5.86252927780151;5.90999984741211;21.7999992370605;30;0
1536;1333261351765.231240;5.86252927780151;5.90999984741211;21.7999992370605;30;0
1537;1333261351865.243320;5.86252927780151;5.90999984741211;21.7999992370605;30;0
1538;1333261351965.329620;5.86252927780151;5.90000009536743;21.7999992370605;30;0
1539;1333261352065.242280;5.86252927780151;5.90000009536743;21.7999992370605;30;0
1540;1333261352165.299460;5.85496425628662;5.8899998664856;21.7999992370605;30;0
1541;1333261352265.246640;5.85496425628662;5.8899998664856;21.7999992370605;30;0
1542;1333261352365.270300;5.84703683853149;5.8899998664856;21.7999992370605;30;0
1543;1333261352465.257660;5.84703683853149;5.8899998664856;21.8999996185303;30;0
1544;1333261352565.249580;5.84703683853149;5.88000011444092;21.8999996185303;30;0
1545;1333261352665.245500;5.84703683853149;5.88000011444092;21.8999996185303;30;0
1546;1333261352765.293800;5.83940553665161;5.88000011444092;21.8999996185303;30;0
1547;1333261352865.230020;5.83940553665161;5.88000011444092;21.8999996185303;30;0
1548;1333261352965.243280;5.83940553665161;5.88000011444092;22;30;0
1549;1333261353065.264880;5.83940553665161;5.88000011444092;22;30;0
1550;1333261353165.252360;5.83207654953003;5.86999988555908;22;30;0
1551;1333261353265.355460;5.83207654953003;5.86999988555908;22;30;0
1552;1333261353365.291340;5.83207654953003;5.88000011444092;22;30;0
1553;1333261353465.232380;5.83207654953003;5.88000011444092;22;30;0
1554;1333261353565.327600;5.83207654953003;5.88000011444092;22;30;1
1555;1333261353665.285300;5.83207654953003;5.88000011444092;22;30;0
1556;1333261353765.265160;5.83207654953003;5.88000011444092;22;30;0
1557;1333261353865.317800;5.82427883148193;5.88000011444092;22;30;0
1558;1333261353965.270520;5.82427883148193;5.88000011444092;22;30;0
1559;1333261354065.255180;5.82427883148193;5.86999988555908;22;30;0
1560;1333261354165.313380;5.82427883148193;5.86999988555908;22;30;0
1561;1333261354265.256020;5.82427883148193;5.86999988555908;22.1000003814697;30;0
1562;1333261354365.291360;5.81635093688965;5.86999988555908;22.1000003814697;30;0
1563;1333261354465.217180;5.81635093688965;5.86999988555908;22.1000003814697;30;0
1564;1333261354565.232000;5.81635093688965;5.86999988555908;22.1000003814697;30;0
1565;1333261354665.273180;5.80901432037354;5.86999988555908;22;30;0
1566;1333261354765.227260;5.80901432037354;5.88000011444092;22;30;0
1567;1333261354865.352120;5.80901432037354;5.88000011444092;22;30;0
1568;1333261354965.259480;5.80901432037354;5.88000011444092;22;30;0
1569;1333261355065.247480;5.80146312713623;5.88000011444092;22;30;0
1570;1333261355165.239700;5.80146312713623;5.88000011444092;22;30;0
1571;1333261355265.244380;5.80146312713623;5.88000011444092;22;30;0
1572;1333261355365.242340;5.80146312713623;5.86999988555908;22;30;0
1573;1333261355465.318140;5.79438257217407;5.86999988555908;22;30;0
1574;1333261355565.233600;5.79438257217407;5.86999988555908;21.8999996185303;30;0
1575;1333261355665.259020;5.79438257217407;5.8600001335144;21.8999996185303;30;0
1576;1333261355765.282700;5.79438257217407;5.84999990463257;21.8999996185303;30;0
1577;1333261355865.246540;5.78749227523804;5.84999990463257;21.8999996185303;30;0
1578;1333261355965.228840;5.78749227523804;5.84000015258789;21.8999996185303;30;0
1579;1333261356065.274860;5.78177213668823;5.84000015258789;21.8999996185303;30;0
1580;1333261356165.232240;5.78177213668823;5.82999992370605;21.8999996185303;30;0
1581;1333261356265.271060;5.78177213668823;5.82999992370605;21.8999996185303;30;0
1582;1333261356365.250520;5.78177213668823;5.82000017166138;21.8999996185303;30;0
1583;1333261356465.241860;5.77706623077393;5.82000017166138;21.8999996185303;30;0
1584;1333261356565.255660;5.77706623077393;5.82000017166138;21.8999996185303;30;0
1585;1333261356665.294660;5.77706623077393;5.80999994277954;21.8999996185303;30;0
1586;1333261356765.227200;5.77706623077393;5.80999994277954;21.8999996185303;30;0
1587;1333261356865.265180;5.77330160140991;5.80999994277954;21.8999996185303;30;0
1588;1333261356965.227340;5.77330160140991;5.80999994277954;21.8999996185303;30;0
1589;1333261357065.270540;5.77330160140991;5.80999994277954;21.8999996185303;30;0
1590;1333261357165.259660;5.77330160140991;5.80000019073486;21.8999996185303;30;0
1591;1333261357265.377820;5.77055501937866;5.80000019073486;21.8999996185303;30;0
1592;1333261357365.233880;5.77055501937866;5.80000019073486;21.8999996185303;30;0
1593;1333261357465.265520;5.77055501937866;5.80000019073486;21.8999996185303;30;0
1594;1333261357565.248800;5.77055501937866;5.80000019073486;22;30;0
1595;1333261357665.270300;5.76871204376221;5.80000019073486;22;30;0
1596;1333261357765.236380;5.76871204376221;5.80000019073486;22;30;0
1597;1333261357865.314440;5.76826286315918;5.78999996185303;22;30;0
1598;1333261357965.267440;5.76826286315918;5.78999996185303;22;30;0
1599;1333261358065.244120;5.76826286315918;5.78999996185303;22;30;0
1600;1333261358165.252080;5.76826286315918;5.78999996185303;22;30;0
1601;1333261358265.299780;5.76869535446167;5.78000020980835;22;30;0
1602;1333261358365.307260;5.76869535446167;5.78000020980835;22;30;0
1603;1333261358465.259040;5.76869535446167;5.78000020980835;22.1000003814697;30;0
1604;1333261358565.291240;5.76869535446167;5.78000020980835;22.1000003814697;30;0
1605;1333261358665.261680;5.77027416229248;5.76999998092651;22.1000003814697;30;0
1606;1333261358765.236620;5.77027416229248;5.76999998092651;22.1000003814697;30;0
1607;1333261358865.217960;5.77027416229248;5.76999998092651;22.1000003814697;30;0
1608;1333261358965.356560;5.77027416229248;5.76999998092651;22.1000003814697;30;0
1609;1333261359065.250960;5.77208757400513;5.76999998092651;22.1000003814697;30;0
1610;1333261359165.313980;5.77208757400513;5.76999998092651;22.1000003814697;30;0
1611;1333261359265.305980;5.77208757400513;5.76999998092651;22.1000003814697;30;0
1612;1333261359365.264480;5.77208757400513;5.76000022888184;22.1000003814697;30;0
1613;1333261359465.244920;5.77383184432983;5.76000022888184;22.1000003814697;30;0
1614;1333261359565.244680;5.77383184432983;5.76000022888184;22.1000003814697;30;0
1615;1333261359665.256240;5.77383184432983;5.76000022888184;22.1000003814697;30;0
1616;1333261359765.247520;5.77383184432983;5.76000022888184;22.1000003814697;30;0
1617;1333261359865.264260;5.77517080307007;5.76000022888184;22.1000003814697;30;0
1618;1333261359965.227340;5.77517080307007;5.75;22.2000007629395;30;0
1619;1333261360065.279820;5.77517080307007;5.75;22.2000007629395;30;0
1620;1333261360165.248180;5.77517080307007;5.75;22.2000007629395;30;0
1621;1333261360265.331920;5.77665281295776;5.75;22.2000007629395;30;0
1622;1333261360365.221640;5.77665281295776;5.75;22.2000007629395;30;0
1623;1333261360465.247100;5.77665281295776;5.75;22.2000007629395;30;0
1624;1333261360565.244880;5.77665281295776;5.75;22.2000007629395;30;0
1625;1333261360665.241900;5.77768039703369;5.75;22.2000007629395;30;0
1626;1333261360765.217540;5.77768039703369;5.75;22.2000007629395;30;0
1627;1333261360865.350020;5.77768039703369;5.75;22.2000007629395;30;0
1628;1333261360965.232420;5.77768039703369;5.75;22.2999992370605;30;0
1629;1333261361065.273220;5.77825450897217;5.75;22.2999992370605;30;0
1630;1333261361165.322740;5.77825450897217;5.75;22.2999992370605;30;0
1631;1333261361265.244700;5.77825450897217;5.75;22.2999992370605;30;0
1632;1333261361365.239280;5.77825450897217;5.75;22.2999992370605;30;0
1633;1333261361465.392000;5.77892971038818;5.75;22.2999992370605;30;0
1634;1333261361565.240360;5.77892971038818;5.75;22.2999992370605;30;0
1635;1333261361665.347720;5.77913570404053;5.75;22.2999992370605;30;0
1636;1333261361765.272080;5.77913570404053;5.75;22.2999992370605;30;0
1637;1333261361865.321620;5.77913570404053;5.75;22.2999992370605;30;0
1638;1333261361965.247680;5.77913570404053;5.73999977111816;22.2999992370605;30;0
1639;1333261362065.294900;5.77891063690186;5.73999977111816;22.2999992370605;30;0
1640;1333261362165.246180;5.77891063690186;5.75;22.2999992370605;30;0
1641;1333261362265.264060;5.77891063690186;5.75;22.2999992370605;30;0
1642;1333261362365.253620;5.77891063690186;5.75;22.2999992370605;30;0
1643;1333261362465.348860;5.77827835083008;5.73999977111816;22.2999992370605;30;0
1644;1333261362565.273440;5.77827835083008;5.73999977111816;22.2999992370605;30;0
1645;1333261362665.275000;5.77827835083008;5.73999977111816;22.2999992370605;30;0
1646;1333261362765.269760;5.77827835083008;5.73999977111816;22.2999992370605;30;0
1647;1333261362865.267020;5.77723073959351;5.73999977111816;22.2999992370605;30;0
1648;1333261362965.250080;5.77723073959351;5.73999977111816;22.2999992370605;30;0
1649;1333261363065.247400;5.77723073959351;5.73999977111816;22.2999992370605;30;0
1650;1333261363165.240540;5.77723073959351;5.75;22.2999992370605;30;0
1651;1333261363265.309660;5.77585506439209;5.73999977111816;22.2999992370605;30;0
1652;1333261363365.330640;5.77585506439209;5.73999977111816;22.2999992370605;30;0
1653;1333261363465.249860;5.77585506439209;5.73999977111816;22.2999992370605;30;0
1654;1333261363565.236720;5.77585506439209;5.73999977111816;22.2999992370605;30;0
1655;1333261363665.311000;5.77427673339844;5.73999977111816;22.2999992370605;30;0
1656;1333261363765.245360;5.77427673339844;5.75;22.2999992370605;30;0
1657;1333261363865.258460;5.77427673339844;5.73999977111816;22.2999992370605;30;0
1658;1333261363965.248640;5.77427673339844;5.73999977111816;22.2999992370605;30;0
1659;1333261364065.270200;5.77267646789551;5.73999977111816;22.2999992370605;30;0
1660;1333261364165.290380;5.77267646789551;5.73999977111816;22.2999992370605;30;0
1661;1333261364265.236880;5.77267646789551;5.73999977111816;22.2999992370605;30;0
1662;1333261364365.278160;5.77267646789551;5.73999977111816;22.2999992370605;30;1
1663;1333261364465.285160;5.77267646789551;5.73999977111816;22.2999992370605;30;0
1664;1333261364565.239660;5.77267646789551;5.75;22.2999992370605;30;0
1665;1333261364665.249100;5.77138710021973;5.75;22.2999992370605;30;0
1666;1333261364765.280980;5.77138710021973;5.76000022888184;22.2999992370605;30;0
1667;1333261364865.296360;5.77138710021973;5.76000022888184;22.2999992370605;30;0
1668;1333261364965.284620;5.77138710021973;5.76999998092651;22.3999996185303;30;0
1669;1333261365065.257980;5.77138710021973;5.76999998092651;22.3999996185303;30;0
1670;1333261365165.249900;5.77138710021973;5.78000020980835;22.3999996185303;30;0
1671;1333261365265.361900;5.7701621055603;5.78000020980835;22.3999996185303;30;0
1672;1333261365365.234320;5.7701621055603;5.78999996185303;22.3999996185303;30;0
1673;1333261365465.261840;5.76954650878906;5.78999996185303;22.3999996185303;30;0
1674;1333261365565.266300;5.76954650878906;5.80000019073486;22.3999996185303;30;0
1675;1333261365665.245960;5.76954650878906;5.80000019073486;22.5;30;0
1676;1333261365765.284800;5.76962089538574;5.80000019073486;22.5;30;0
1677;1333261365865.258280;5.76962089538574;5.80000019073486;22.5;30;0
1678;1333261365965.233060;5.76962089538574;5.80000019073486;22.5;30;0
1679;1333261366065.282240;5.76962089538574;5.80000019073486;22.5;30;0
1680;1333261366165.229960;5.76962089538574;5.80000019073486;22.5;30;0
1681;1333261366265.231860;5.76962089538574;5.80999994277954;22.5;30;0
1682;1333261366365.459200;5.76996421813965;5.80000019073486;22.5;30;0
1683;1333261366465.236800;5.76996421813965;5.80999994277954;22.5;30;0
1684;1333261366565.415640;5.76996421813965;5.80999994277954;22.5;30;1
1685;1333261366665.260400;5.76996421813965;5.80999994277954;22.5;30;0
1686;1333261366765.245680;5.76996421813965;5.80000019073486;22.5;30;0
1687;1333261366865.362260;5.76996421813965;5.80000019073486;22.5;30;0
1688;1333261366965.259300;5.77108573913574;5.80000019073486;22.5;30;0
1689;1333261367065.323500;5.77108573913574;5.80000019073486;22.5;30;0
1690;1333261367165.278800;5.77108573913574;5.80000019073486;22.5;30;0
1691;1333261367265.295720;5.77230739593506;5.80000019073486;22.5;30;0
1692;1333261367365.260000;5.77230739593506;5.80999994277954;22.5;30;0
1693;1333261367465.318720;5.77230739593506;5.80999994277954;22.5;30;0
1694;1333261367565.255480;5.77230739593506;5.80999994277954;22.5;30;0
1695;1333261367665.291340;5.77230739593506;5.82000017166138;22.5;30;0
1696;1333261367765.253660;5.77333164215088;5.82000017166138;22.5;30;0
1697;1333261367865.245360;5.77333164215088;5.82000017166138;22.5;30;0
1698;1333261367965.263820;5.77333164215088;5.82000017166138;22.6000003814697;30;0
1699;1333261368065.254800;5.77386617660522;5.82000017166138;22.6000003814697;30;0
1700;1333261368165.331760;5.77386617660522;5.82000017166138;22.6000003814697;30;0
1701;1333261368265.255740;5.77386617660522;5.82999992370605;22.6000003814697;30;0
1702;1333261368365.382320;5.77449178695679;5.82999992370605;22.6000003814697;30;0
1703;1333261368464.958820;5.77449178695679;5.82999992370605;22.6000003814697;30;0
1704;1333261368565.263580;5.77449178695679;5.82999992370605;22.6000003814697;30;0
1705;1333261368665.256900;5.77449178695679;5.82999992370605;22.6000003814697;30;0
1706;1333261368765.290080;5.77449178695679;5.82999992370605;22.6000003814697;30;0
1707;1333261368865.240080;5.77449178695679;5.82999992370605;22.6000003814697;30;0
1708;1333261368965.235420;5.77475118637085;5.82999992370605;22.6000003814697;30;0
1709;1333261369065.256500;5.77475118637085;5.82999992370605;22.6000003814697;30;0
1710;1333261369165.219660;5.77475118637085;5.84000015258789;22.6000003814697;30;0
1711;1333261369265.312900;5.77467203140259;5.84000015258789;22.7000007629395;30;0
1712;1333261369365.249440;5.77467203140259;5.84000015258789;22.7000007629395;30;0
1713;1333261369465.337480;5.77467203140259;5.84000015258789;22.7000007629395;30;0
1714;1333261369565.279060;5.7748064994812;5.84000015258789;22.7000007629395;30;0
1715;1333261369665.287100;5.7748064994812;5.84000015258789;22.7000007629395;30;0
1716;1333261369765.248180;5.7748064994812;5.84999990463257;22.7000007629395;30;0
1717;1333261369865.323400;5.77460050582886;5.84999990463257;22.7000007629395;30;0
1718;1333261369965.236580;5.77460050582886;5.84999990463257;22.7000007629395;30;0
1719;1333261370065.242300;5.77460050582886;5.84999990463257;22.7000007629395;30;0
1720;1333261370165.296180;5.77395534515381;5.84999990463257;22.7000007629395;30;0
1721;1333261370265.256980;5.77395534515381;5.84999990463257;22.7000007629395;30;0
1722;1333261370365.240380;5.77395534515381;5.8600001335144;22.7000007629395;30;0
1723;1333261370465.281300;5.77395534515381;5.8600001335144;22.7000007629395;30;0
1724;1333261370565.236680;5.77395534515381;5.8600001335144;22.7000007629395;30;0
1725;1333261370664.958980;5.77395534515381;5.8600001335144;22.7000007629395;30;0
1726;1333261370765.310460;5.77281951904297;5.8600001335144;22.7000007629395;30;0
1727;1333261370865.311120;5.77281951904297;5.8600001335144;22.7000007629395;30;0
1728;1333261370965.294260;5.77281951904297;5.8600001335144;22.7000007629395;30;0
1729;1333261371065.266160;5.77114009857178;5.8600001335144;22.7000007629395;30;0
1730;1333261371165.238500;5.77114009857178;5.8600001335144;22.7000007629395;30;0
1731;1333261371265.245700;5.77114009857178;5.8600001335144;22.7000007629395;30;0
1732;1333261371365.335720;5.77114009857178;5.8600001335144;22.7000007629395;30;1
1733;1333261371465.256100;5.77114009857178;5.8600001335144;22.7000007629395;30;0
1734;1333261371565.253760;5.77114009857178;5.8600001335144;22.7000007629395;30;0
1735;1333261371665.237680;5.77114009857178;5.8600001335144;22.7000007629395;30;0
1736;1333261371765.260300;5.76829767227173;5.86999988555908;22.7000007629395;30;0
1737;1333261371865.246560;5.76829767227173;5.86999988555908;22.7000007629395;30;0
1738;1333261371965.284960;5.76829767227173;5.86999988555908;22.7000007629395;30;0
1739;1333261372065.274140;5.76829767227173;5.86999988555908;22.7000007629395;30;0
1740;1333261372165.265480;5.76829767227173;5.86999988555908;22.7000007629395;30;0
1741;1333261372265.249400;5.76829767227173;5.86999988555908;22.7000007629395;30;0
1742;1333261372365.272880;5.76485586166382;5.86999988555908;22.7000007629395;30;0
1743;1333261372465.261400;5.76485586166382;5.86999988555908;22.7000007629395;30;0
1744;1333261372565.333740;5.76485586166382;5.86999988555908;22.7000007629395;30;0
1745;1333261372665.303280;5.76081085205078;5.86999988555908;22.7000007629395;30;0
1746;1333261372765.262780;5.76081085205078;5.86999988555908;22.7000007629395;30;0
1747;1333261372865.358560;5.76081085205078;5.8600001335144;22.7000007629395;30;0
1748;1333261372965.284860;5.76081085205078;5.8600001335144;22.7000007629395;30;0
1749;1333261373065.251240;5.75618171691895;5.8600001335144;22.7000007629395;30;0
1750;1333261373165.313080;5.75618171691895;5.8600001335144;22.7000007629395;30;0
1751;1333261373265.268700;5.75100660324097;5.84999990463257;22.7000007629395;30;0
1752;1333261373365.247360;5.75100660324097;5.84000015258789;22.7000007629395;30;0
1753;1333261373465.287080;5.75100660324097;5.82999992370605;22.7000007629395;30;0
1754;1333261373565.308820;5.75100660324097;5.82000017166138;22.7000007629395;30;0
1755;1333261373665.262980;5.74531841278076;5.80999994277954;22.7000007629395;30;0
1756;1333261373765.351680;5.74531841278076;5.80000019073486;22.7000007629395;30;0
1757;1333261373865.252260;5.74531841278076;5.78000020980835;22.7000007629395;30;0
1758;1333261373964.962100;5.74531841278076;5.76999998092651;22.7000007629395;30;0
1759;1333261374065.275620;5.73920202255249;5.76999998092651;22.7000007629395;30;0
1760;1333261374165.314660;5.73920202255249;5.76000022888184;22.7000007629395;30;0
1761;1333261374265.271580;5.73920202255249;5.75;22.7000007629395;30;0
1762;1333261374365.235100;5.73920202255249;5.75;22.7000007629395;30;0
1763;1333261374465.269340;5.73276662826538;5.75;22.7000007629395;30;0
1764;1333261374565.277500;5.73276662826538;5.73999977111816;22.7000007629395;30;0
1765;1333261374665.281160;5.73276662826538;5.73999977111816;22.7000007629395;30;0
1766;1333261374765.237940;5.73276662826538;5.73999977111816;22.7000007629395;30;0
1767;1333261374865.310840;5.72612428665161;5.73000001907349;22.7000007629395;30;0
1768;1333261374965.238500;5.72612428665161;5.73000001907349;22.7000007629395;30;0
1769;1333261375065.267700;5.72612428665161;5.73999977111816;22.7000007629395;30;0
1770;1333261375165.262200;5.72612428665161;5.73000001907349;22.7000007629395;30;0
1771;1333261375265.250320;5.71938276290894;5.73000001907349;22.7999992370605;30;0
1772;1333261375365.258620;5.71938276290894;5.73000001907349;22.7999992370605;30;0
1773;1333261375465.236880;5.71938276290894;5.73000001907349;22.7999992370605;30;0
1774;1333261375565.255740;5.71938276290894;5.73000001907349;22.7999992370605;30;0
1775;1333261375665.271460;5.71319961547852;5.73000001907349;22.7999992370605;30;0
1776;1333261375765.256120;5.71319961547852;5.73000001907349;22.7999992370605;30;0
1777;1333261375865.330260;5.71319961547852;5.73000001907349;22.7999992370605;30;0
1778;1333261375965.291280;5.71319961547852;5.73999977111816;22.7999992370605;30;0
1779;1333261376065.265160;5.70709466934204;5.73000001907349;22.7999992370605;30;0
1780;1333261376165.234320;5.70709466934204;5.73000001907349;22.7999992370605;30;0
1781;1333261376265.388660;5.70709466934204;5.73999977111816;22.7999992370605;30;0
1782;1333261376365.252500;5.70709466934204;5.73999977111816;22.7999992370605;30;0
1783;1333261376465.373800;5.701087474823;5.73999977111816;22.7999992370605;30;0
1784;1333261376565.267620;5.701087474823;5.75;22.7999992370605;30;0
1785;1333261376665.280240;5.69520092010498;5.75;22.7999992370605;30;0
1786;1333261376765.250740;5.69520092010498;5.75;22.8999996185303;30;0
1787;1333261376865.256720;5.69520092010498;5.75;22.8999996185303;30;0
1788;1333261376965.218420;5.69520092010498;5.75;22.8999996185303;30;0
1789;1333261377065.260700;5.69000768661499;5.75;22.8999996185303;30;0
1790;1333261377165.243680;5.69000768661499;5.75;22.8999996185303;30;0
1791;1333261377265.271440;5.69000768661499;5.75;22.8999996185303;30;0
1792;1333261377365.287660;5.69000768661499;5.75;22.8999996185303;30;0
1793;1333261377465.301840;5.68490409851074;5.75;22.8999996185303;30;0
1794;1333261377565.227220;5.68490409851074;5.75;22.8999996185303;30;0
1795;1333261377665.280220;5.68490409851074;5.73999977111816;22.8999996185303;30;0
1796;1333261377765.308560;5.68490409851074;5.73999977111816;22.8999996185303;30;0
1797;1333261377865.341080;5.67985200881958;5.73999977111816;22.8999996185303;30;0
1798;1333261377965.268660;5.67985200881958;5.73999977111816;22.8999996185303;30;0
1799;1333261378065.252680;5.67985200881958;5.73999977111816;22.8999996185303;30;0
1800;1333261378165.255480;5.67985200881958;5.75;22.8999996185303;30;0
1801;1333261378265.304140;5.67478227615356;5.73999977111816;22.8999996185303;30;0
1802;1333261378365.304540;5.67478227615356;5.73999977111816;22.8999996185303;30;0
1803;1333261378465.277820;5.67478227615356;5.75;22.8999996185303;30;0
1804;1333261378565.248700;5.67478227615356;5.75;22.8999996185303;30;0
1805;1333261378665.267840;5.6696891784668;5.75;22.8999996185303;30;0
1806;1333261378765.254060;5.6696891784668;5.75;22.8999996185303;30;0
1807;1333261378865.245420;5.6696891784668;5.75;22.8999996185303;30;0
1808;1333261378965.252700;5.6696891784668;5.75;22.8999996185303;30;0
1809;1333261379065.251460;5.66458320617676;5.75;22.8999996185303;30;0
1810;1333261379165.263520;5.66458320617676;5.75;22.8999996185303;30;0
1811;1333261379265.379440;5.66458320617676;5.75;22.8999996185303;30;0
1812;1333261379365.228300;5.66458320617676;5.73999977111816;22.8999996185303;30;0
1813;1333261379465.265060;5.65955257415771;5.73999977111816;22.8999996185303;30;0
1814;1333261379565.253620;5.65955257415771;5.73999977111816;22.8999996185303;30;0
1815;1333261379665.247280;5.65481233596802;5.73999977111816;22.8999996185303;30;0
1816;1333261379765.360500;5.65481233596802;5.73999977111816;22.8999996185303;30;0
1817;1333261379865.297640;5.65481233596802;5.73999977111816;22.8999996185303;30;0
1818;1333261379965.299540;5.65481233596802;5.73999977111816;22.8999996185303;30;0
1819;1333261380065.307300;5.65035104751587;5.75;22.8999996185303;30;0
1820;1333261380165.265320;5.65035104751587;5.75;22.8999996185303;30;0
1821;1333261380265.296680;5.65035104751587;5.75;22.8999996185303;30;0
1822;1333261380365.258940;5.65035104751587;5.75;22.8999996185303;30;0
1823;1333261380465.300880;5.64623546600342;5.75;22.8999996185303;30;0
1824;1333261380565.226640;5.64623546600342;5.75;22.8999996185303;30;0
1825;1333261380665.331760;5.64623546600342;5.75;22.8999996185303;30;0
1826;1333261380765.232640;5.64623546600342;5.75;22.8999996185303;30;0
1827;1333261380865.255460;5.64221906661987;5.75;22.8999996185303;30;0
1828;1333261380965.340700;5.64221906661987;5.75;22.8999996185303;30;0
1829;1333261381065.261260;5.64221906661987;5.75;22.8999996185303;30;0
1830;1333261381165.233060;5.64221906661987;5.73999977111816;22.8999996185303;30;0
1831;1333261381265.279380;5.63803577423096;5.73999977111816;22.8999996185303;30;0
1832;1333261381365.277760;5.63803577423096;5.73000001907349;22.8999996185303;30;0
1833;1333261381465.248560;5.63803577423096;5.73000001907349;22.8999996185303;30;0
1834;1333261381565.370720;5.63803577423096;5.73000001907349;22.8999996185303;30;0
1835;1333261381665.255580;5.63345718383789;5.71999979019165;22.8999996185303;30;0
1836;1333261381765.263400;5.63345718383789;5.71999979019165;22.8999996185303;30;0
1837;1333261381865.284080;5.63345718383789;5.71999979019165;22.8999996185303;30;0
1838;1333261381965.237880;5.63345718383789;5.71000003814697;22.8999996185303;30;0
1839;1333261382065.289460;5.62827157974243;5.71000003814697;22.8999996185303;30;0
1840;1333261382165.254360;5.62827157974243;5.69999980926514;22.8999996185303;30;0
1841;1333261382265.268140;5.62827157974243;5.69999980926514;22.8999996185303;30;0
1842;1333261382365.248860;5.62827157974243;5.69999980926514;22.8999996185303;30;0
1843;1333261382465.260160;5.62272787094116;5.69999980926514;22.8999996185303;30;0
1844;1333261382565.231880;5.62272787094116;5.69999980926514;22.8999996185303;30;0
1845;1333261382665.281480;5.62272787094116;5.69999980926514;22.8999996185303;30;0
1846;1333261382765.299040;5.62272787094116;5.69999980926514;22.8999996185303;30;0
1847;1333261382865.239800;5.61716890335083;5.69999980926514;22.8999996185303;30;0
1848;1333261382965.265080;5.61716890335083;5.69999980926514;22.8999996185303;30;0
1849;1333261383065.259800;5.6115894317627;5.69999980926514;22.8999996185303;30;0
1850;1333261383165.246960;5.6115894317627;5.69000005722046;22.8999996185303;30;0
1851;1333261383265.291200;5.6115894317627;5.69000005722046;22.8999996185303;30;0
1852;1333261383365.238620;5.6115894317627;5.67999982833862;22.8999996185303;30;0
