Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
1853;1333261383465.276300;5.60591650009155;5.67999982833862;22.8999996185303;30;0
1854;1333261383565.225780;5.60591650009155;5.67999982833862;22.8999996185303;30;0
1855;1333261383665.287900;5.60591650009155;5.67000007629395;22.8999996185303;30;0
1856;1333261383765.259340;5.60591650009155;5.67000007629395;22.8999996185303;30;0
1857;1333261383865.456260;5.60001420974731;5.65999984741211;22.8999996185303;30;0
1858;1333261383965.239780;5.60001420974731;5.65999984741211;23;30;0
1859;1333261384065.262500;5.60001420974731;5.65000009536743;23;30;0
1860;1333261384165.235140;5.60001420974731;5.6399998664856;23;30;0
1861;1333261384265.326600;5.59428787231445;5.6399998664856;23;30;0
1862;1333261384365.247100;5.59428787231445;5.6399998664856;23;30;0
1863;1333261384465.241940;5.59428787231445;5.63000011444092;23;30;0
1864;1333261384565.277860;5.59428787231445;5.63000011444092;23;30;0
1865;1333261384665.267940;5.58825445175171;5.63000011444092;23;30;0
1866;1333261384765.291420;5.58825445175171;5.63000011444092;23;30;0
1867;1333261384865.261760;5.58825445175171;5.63000011444092;23;30;0
1868;1333261384965.238740;5.58825445175171;5.63000011444092;23;30;0
1869;1333261385065.315740;5.58196592330933;5.63000011444092;23;30;0
1870;1333261385165.263900;5.58196592330933;5.63000011444092;23;30;0
1871;1333261385265.294100;5.58196592330933;5.63000011444092;23;30;0
1872;1333261385365.264280;5.58196592330933;5.63000011444092;23;30;0
1873;1333261385465.299560;5.57550382614136;5.61999988555908;23;30;0
1874;1333261385565.263040;5.57550382614136;5.61999988555908;23;30;0
1875;1333261385665.287580;5.57550382614136;5.61999988555908;23;30;0
1876;1333261385764.950860;5.57550382614136;5.61999988555908;23;30;0
1877;1333261385865.346720;5.56892251968384;5.61999988555908;23;30;0
1878;1333261385965.245640;5.56892251968384;5.6100001335144;23;30;0
1879;1333261386065.340340;5.56225061416626;5.6100001335144;23;30;0
1880;1333261386164.956020;5.56225061416626;5.6100001335144;23;30;0
1881;1333261386265.261240;5.56225061416626;5.6100001335144;23;30;0
1882;1333261386365.333520;5.56225061416626;5.6100001335144;23;30;0
1883;1333261386465.256760;5.55548524856567;5.6100001335144;23;30;0
1884;1333261386564.956920;5.55548524856567;5.6100001335144;23;30;0
1885;1333261386665.261700;5.55548524856567;5.6100001335144;23;30;0
1886;1333261386765.242040;5.55548524856567;5.59999990463257;23;30;0
1887;1333261386865.380380;5.54872512817383;5.59999990463257;23;30;0
1888;1333261386965.248540;5.54872512817383;5.59999990463257;23;30;0
1889;1333261387065.255120;5.54872512817383;5.59999990463257;23;30;0
1890;1333261387165.262100;5.54872512817383;5.59999990463257;23;30;0
1891;1333261387265.319500;5.54219436645508;5.59999990463257;23;30;0
1892;1333261387365.313980;5.54219436645508;5.59999990463257;23;30;0
1893;1333261387465.268940;5.54219436645508;5.59999990463257;23;30;0
1894;1333261387565.240380;5.54219436645508;5.59999990463257;23;30;0
1895;1333261387665.280220;5.53614711761475;5.59999990463257;23;30;0
1896;1333261387765.253440;5.53614711761475;5.59999990463257;23;30;0
1897;1333261387865.258760;5.53614711761475;5.59999990463257;23;30;0
1898;1333261387965.260400;5.53614711761475;5.59999990463257;23;30;0
1899;1333261388065.239580;5.53096437454224;5.59999990463257;23;30;0
1900;1333261388165.246960;5.53096437454224;5.6100001335144;23;30;0
1901;1333261388265.288900;5.53096437454224;5.6100001335144;23;30;0
1902;1333261388365.298540;5.53096437454224;5.6100001335144;23;30;1
1903;1333261388465.268220;5.53096437454224;5.6100001335144;23;30;0
1904;1333261388565.256060;5.53096437454224;5.59999990463257;23;30;0
1905;1333261388665.232560;5.53096437454224;5.59999990463257;23;30;0
1906;1333261388765.289560;5.53096437454224;5.59999990463257;23;30;1
1907;1333261388865.266020;5.53096437454224;5.59000015258789;23;30;0
1908;1333261388965.242460;5.53096437454224;5.59000015258789;23;30;0
1909;1333261389065.289400;5.52717542648315;5.59000015258789;23.1000003814697;30;0
1910;1333261389165.231060;5.52717542648315;5.57999992370605;23.1000003814697;30;0
1911;1333261389265.243900;5.52717542648315;5.57999992370605;23.1000003814697;30;0
1912;1333261389365.333520;5.52717542648315;5.57999992370605;23.1000003814697;30;0
1913;1333261389464.962920;5.52717542648315;5.57000017166138;23.1000003814697;30;0
1914;1333261389565.231100;5.52717542648315;5.57000017166138;23.1000003814697;30;0
1915;1333261389665.275820;5.5242772102356;5.57000017166138;23.1000003814697;30;0
1916;1333261389765.244280;5.5242772102356;5.57000017166138;23.1000003814697;30;0
1917;1333261389865.253380;5.5242772102356;5.55999994277954;23.1000003814697;30;0
1918;1333261389965.298020;5.52176427841187;5.55999994277954;23.1000003814697;30;0
1919;1333261390065.260140;5.52176427841187;5.55999994277954;23.2000007629395;30;0
1920;1333261390165.257020;5.52176427841187;5.55999994277954;23.2000007629395;30;0
1921;1333261390265.243700;5.52176427841187;5.55999994277954;23.2000007629395;30;0
1922;1333261390365.247740;5.52001190185547;5.55999994277954;23.2000007629395;30;0
1923;1333261390465.274500;5.52001190185547;5.55999994277954;23.2000007629395;30;0
1924;1333261390565.346160;5.51820421218872;5.55999994277954;23.2000007629395;30;0
1925;1333261390665.295720;5.51820421218872;5.55999994277954;23.2000007629395;30;0
1926;1333261390765.290380;5.51820421218872;5.55999994277954;23.2000007629395;30;0
1927;1333261390865.285420;5.51820421218872;5.55999994277954;23.1000003814697;30;0
1928;1333261390965.248440;5.51554298400879;5.55999994277954;23.1000003814697;30;0
1929;1333261391065.258680;5.51554298400879;5.55999994277954;23.1000003814697;30;0
1930;1333261391165.227120;5.51554298400879;5.55999994277954;23.1000003814697;30;0
1931;1333261391265.238020;5.51554298400879;5.55999994277954;23.1000003814697;30;0
1932;1333261391365.356960;5.51234102249146;5.55999994277954;23.1000003814697;30;0
1933;1333261391465.245860;5.51234102249146;5.55999994277954;23.1000003814697;30;0
1934;1333261391565.270620;5.51234102249146;5.55999994277954;23.1000003814697;30;0
1935;1333261391665.278700;5.51234102249146;5.55999994277954;23.1000003814697;30;0
1936;1333261391765.296060;5.51234102249146;5.55000019073486;23.1000003814697;30;1
1937;1333261391865.288860;5.51234102249146;5.55000019073486;23.1000003814697;30;0
1938;1333261391965.253360;5.51234102249146;5.55000019073486;23.1000003814697;30;0
1939;1333261392065.262220;5.51234102249146;5.55000019073486;23.1000003814697;30;0
1940;1333261392165.284480;5.51234102249146;5.55000019073486;23.1000003814697;30;1
1941;1333261392265.269860;5.51234102249146;5.55000019073486;23.1000003814697;30;0
1942;1333261392365.254120;5.51234102249146;5.55000019073486;23.1000003814697;30;0
1943;1333261392465.292800;5.50777435302734;5.53999996185303;23.1000003814697;30;0
1944;1333261392565.254320;5.50777435302734;5.53999996185303;23.1000003814697;30;0
1945;1333261392665.300860;5.50777435302734;5.53999996185303;23.1000003814697;30;0
1946;1333261392765.261760;5.50777435302734;5.53999996185303;23.1000003814697;30;0
1947;1333261392865.333960;5.50777435302734;5.53999996185303;23.1000003814697;30;0
1948;1333261392965.256420;5.50286436080933;5.53000020980835;23.1000003814697;30;0
1949;1333261393065.250940;5.50286436080933;5.53000020980835;23.1000003814697;30;0
1950;1333261393165.273040;5.50286436080933;5.53000020980835;23.1000003814697;30;0
1951;1333261393265.267320;5.49765872955322;5.53999996185303;23.1000003814697;30;0
1952;1333261393365.330560;5.49765872955322;5.53999996185303;23.1000003814697;30;0
1953;1333261393465.292120;5.49765872955322;5.53999996185303;23.1000003814697;30;0
1954;1333261393565.345240;5.49765872955322;5.53999996185303;23.1000003814697;30;0
1955;1333261393665.392260;5.49220609664917;5.53000020980835;23.1000003814697;30;0
1956;1333261393764.962340;5.49220609664917;5.53000020980835;23.1000003814697;30;0
1957;1333261393865.275940;5.49220609664917;5.53000020980835;23.1000003814697;30;0
1958;1333261393965.363080;5.49220609664917;5.53000020980835;23.1000003814697;30;0
1959;1333261394065.289980;5.48653936386108;5.51999998092651;23.1000003814697;30;0
1960;1333261394165.276300;5.48653936386108;5.51999998092651;23.1000003814697;30;0
1961;1333261394265.297520;5.48653936386108;5.51000022888184;23.1000003814697;30;0
1962;1333261394365.270980;5.48653936386108;5.51000022888184;23.1000003814697;30;0
1963;1333261394465.310940;5.48063802719116;5.51000022888184;23.1000003814697;30;0
1964;1333261394565.268400;5.48063802719116;5.51000022888184;23.1000003814697;30;0
1965;1333261394665.288140;5.48063802719116;5.5;23.1000003814697;30;0
1966;1333261394765.265460;5.48063802719116;5.5;23.1000003814697;30;0
1967;1333261394865.255720;5.47450399398804;5.5;23.1000003814697;30;0
1968;1333261394965.258580;5.47450399398804;5.48999977111816;23.1000003814697;30;0
1969;1333261395065.248600;5.46818494796753;5.48999977111816;23.1000003814697;30;0
1970;1333261395165.280460;5.46818494796753;5.48999977111816;23.1000003814697;30;0
1971;1333261395265.325000;5.46818494796753;5.48000001907349;23.1000003814697;30;0
1972;1333261395365.262920;5.46818494796753;5.48000001907349;23.1000003814697;30;0
1973;1333261395465.260780;5.46180009841919;5.48000001907349;23.1000003814697;30;0
1974;1333261395565.254120;5.46180009841919;5.48000001907349;23.1000003814697;30;0
1975;1333261395665.273120;5.46180009841919;5.48000001907349;23.1000003814697;30;0
1976;1333261395764.956400;5.46180009841919;5.48000001907349;23.1000003814697;30;0
1977;1333261395865.258060;5.45551919937134;5.46999979019165;23.1000003814697;30;0
1978;1333261395965.237220;5.45551919937134;5.46999979019165;23.2000007629395;30;0
1979;1333261396065.386880;5.45551919937134;5.46999979019165;23.2000007629395;30;0
1980;1333261396165.244400;5.45551919937134;5.46999979019165;23.2000007629395;30;0
1981;1333261396265.272980;5.4501256942749;5.46999979019165;23.2000007629395;30;0
1982;1333261396365.247140;5.4501256942749;5.46999979019165;23.2000007629395;30;0
1983;1333261396465.299580;5.4501256942749;5.46999979019165;23.2000007629395;30;0
1984;1333261396564.963800;5.4501256942749;5.46999979019165;23.2000007629395;30;0
1985;1333261396665.299400;5.44497060775757;5.46999979019165;23.2000007629395;30;0
1986;1333261396765.242600;5.44497060775757;5.46999979019165;23.2000007629395;30;0
1987;1333261396865.272960;5.44497060775757;5.46000003814697;23.2000007629395;30;0
1988;1333261396965.225800;5.44497060775757;5.46000003814697;23.2000007629395;30;0
1989;1333261397065.325620;5.43996572494507;5.46000003814697;23.2000007629395;30;0
1990;1333261397165.279700;5.43996572494507;5.46000003814697;23.2000007629395;30;0
1991;1333261397265.302000;5.43500423431396;5.46000003814697;23.2000007629395;30;0
1992;1333261397365.274320;5.43500423431396;5.46000003814697;23.2000007629395;30;0
1993;1333261397465.284200;5.43500423431396;5.46000003814697;23.2000007629395;30;0
1994;1333261397565.246400;5.43500423431396;5.46000003814697;23.2000007629395;30;0
1995;1333261397665.274660;5.43002986907959;5.46000003814697;23.2000007629395;30;0
1996;1333261397765.245740;5.43002986907959;5.46000003814697;23.2000007629395;30;0
1997;1333261397865.243140;5.43002986907959;5.46000003814697;23.2999992370605;30;0
1998;1333261397965.241960;5.43002986907959;5.46000003814697;23.2999992370605;30;0
1999;1333261398065.260540;5.42556762695313;5.46000003814697;23.2999992370605;30;0
2000;1333261398165.239360;5.42556762695313;5.46000003814697;23.2999992370605;30;0
2001;1333261398265.280020;5.42556762695313;5.46000003814697;23.2999992370605;30;0
2002;1333261398365.229080;5.42556762695313;5.46000003814697;23.2999992370605;30;0
2003;1333261398465.255640;5.42105722427368;5.46000003814697;23.2999992370605;30;0
2004;1333261398565.276320;5.42105722427368;5.46000003814697;23.2999992370605;30;0
2005;1333261398665.322440;5.42105722427368;5.46000003814697;23.2999992370605;30;0
2006;1333261398765.261520;5.42105722427368;5.46000003814697;23.2999992370605;30;0
2007;1333261398865.256540;5.41648101806641;5.46999979019165;23.2999992370605;30;0
2008;1333261398965.244340;5.41648101806641;5.46999979019165;23.2999992370605;30;0
2009;1333261399065.270660;5.41648101806641;5.46999979019165;23.2999992370605;30;0
2010;1333261399165.236180;5.41648101806641;5.46999979019165;23.2999992370605;30;0
2011;1333261399265.284440;5.41182422637939;5.46000003814697;23.2999992370605;30;0
2012;1333261399365.248240;5.41182422637939;5.46000003814697;23.3999996185303;30;0
2013;1333261399465.238640;5.40766763687134;5.46999979019165;23.3999996185303;30;0
2014;1333261399565.277320;5.40766763687134;5.46000003814697;23.3999996185303;30;0
2015;1333261399665.263500;5.40766763687134;5.46000003814697;23.3999996185303;30;0
2016;1333261399765.231980;5.40766763687134;5.46999979019165;23.3999996185303;30;0
2017;1333261399865.338780;5.40342140197754;5.46999979019165;23.3999996185303;30;0
2018;1333261399965.306060;5.40342140197754;5.46999979019165;23.3999996185303;30;0
2019;1333261400065.271060;5.40342140197754;5.46999979019165;23.3999996185303;30;0
2020;1333261400165.264660;5.40342140197754;5.46999979019165;23.3999996185303;30;0
2021;1333261400265.278920;5.39904356002808;5.46999979019165;23.3999996185303;30;0
2022;1333261400365.276680;5.39904356002808;5.46999979019165;23.3999996185303;30;0
2023;1333261400465.270060;5.39904356002808;5.46999979019165;23.3999996185303;30;0
2024;1333261400565.247720;5.39904356002808;5.46999979019165;23.3999996185303;30;0
2025;1333261400665.303120;5.39453601837158;5.46999979019165;23.3999996185303;30;0
2026;1333261400765.263360;5.39453601837158;5.46000003814697;23.3999996185303;30;0
2027;1333261400865.251820;5.39453601837158;5.46000003814697;23.3999996185303;30;0
2028;1333261400965.285880;5.39453601837158;5.44999980926514;23.3999996185303;30;0
2029;1333261401065.314720;5.38986968994141;5.44999980926514;23.5;30;0
2030;1333261401165.238180;5.38986968994141;5.44000005722046;23.5;30;0
2031;1333261401265.280940;5.38986968994141;5.44000005722046;23.5;30;0
2032;1333261401365.227060;5.38986968994141;5.44000005722046;23.5;30;0
2033;1333261401465.286000;5.38552951812744;5.42999982833862;23.5;30;0
2034;1333261401565.242060;5.38552951812744;5.42000007629395;23.5;30;0
2035;1333261401665.296840;5.38552951812744;5.42000007629395;23.5;30;0
2036;1333261401765.242880;5.38552951812744;5.42000007629395;23.5;30;0
2037;1333261401865.251760;5.380859375;5.42000007629395;23.5;30;0
2038;1333261401965.314700;5.380859375;5.42000007629395;23.3999996185303;30;0
2039;1333261402065.272680;5.380859375;5.42000007629395;23.3999996185303;30;0
2040;1333261402165.248440;5.380859375;5.40999984741211;23.3999996185303;30;0
2041;1333261402265.266260;5.37522029876709;5.40999984741211;23.3999996185303;30;0
2042;1333261402365.236960;5.37522029876709;5.40999984741211;23.3999996185303;30;0
2043;1333261402465.286200;5.36915349960327;5.40999984741211;23.3999996185303;30;0
2044;1333261402565.262180;5.36915349960327;5.40000009536743;23.3999996185303;30;0
2045;1333261402665.275520;5.36915349960327;5.40000009536743;23.3999996185303;30;0
2046;1333261402765.266240;5.36915349960327;5.40000009536743;23.3999996185303;30;0
2047;1333261402865.395480;5.36258602142334;5.40999984741211;23.3999996185303;30;0
2048;1333261402965.266020;5.36258602142334;5.40999984741211;23.3999996185303;30;0
2049;1333261403065.252980;5.36258602142334;5.40999984741211;23.3999996185303;30;0
2050;1333261403165.280880;5.36258602142334;5.40999984741211;23.3999996185303;30;0
2051;1333261403265.288540;5.35548162460327;5.40999984741211;23.3999996185303;30;0
2052;1333261403365.236980;5.35548162460327;5.40999984741211;23.3999996185303;30;0
2053;1333261403465.321160;5.35548162460327;5.40999984741211;23.3999996185303;30;0
2054;1333261403565.220520;5.35548162460327;5.40999984741211;23.3999996185303;30;0
2055;1333261403665.254720;5.34783506393433;5.40999984741211;23.3999996185303;30;0
2056;1333261403765.278980;5.34783506393433;5.40999984741211;23.3999996185303;30;0
2057;1333261403865.240960;5.34783506393433;5.40999984741211;23.3999996185303;30;0
2058;1333261403965.256560;5.34783506393433;5.40000009536743;23.3999996185303;30;0
2059;1333261404065.279980;5.33963441848755;5.40000009536743;23.3999996185303;30;0
2060;1333261404165.233440;5.33963441848755;5.40000009536743;23.3999996185303;30;0
2061;1333261404265.275600;5.33092403411865;5.40000009536743;23.3999996185303;30;0
2062;1333261404365.248420;5.33092403411865;5.40000009536743;23.3999996185303;30;0
2063;1333261404465.269220;5.33092403411865;5.40000009536743;23.3999996185303;30;0
2064;1333261404565.239720;5.33092403411865;5.3899998664856;23.3999996185303;30;0
2065;1333261404665.247160;5.32176113128662;5.3899998664856;23.3999996185303;30;0
2066;1333261404765.247080;5.32176113128662;5.3899998664856;23.3999996185303;30;0
2067;1333261404865.260980;5.32176113128662;5.3899998664856;23.3999996185303;30;0
2068;1333261404965.253940;5.32176113128662;5.38000011444092;23.3999996185303;30;0
2069;1333261405065.259680;5.31222438812256;5.38000011444092;23.3999996185303;30;0
2070;1333261405165.263600;5.31222438812256;5.36999988555908;23.3999996185303;30;0
2071;1333261405265.370940;5.31222438812256;5.3600001335144;23.3999996185303;30;0
2072;1333261405365.238020;5.31222438812256;5.3600001335144;23.3999996185303;30;0
2073;1333261405465.280520;5.30238962173462;5.3600001335144;23.3999996185303;30;0
2074;1333261405565.246980;5.30238962173462;5.3600001335144;23.3999996185303;30;0
2075;1333261405665.285740;5.30238962173462;5.3600001335144;23.3999996185303;30;0
2076;1333261405765.253020;5.30238962173462;5.3600001335144;23.3999996185303;30;0
2077;1333261405865.394200;5.2923378944397;5.3600001335144;23.3999996185303;30;0
2078;1333261405965.230300;5.2923378944397;5.34999990463257;23.5;30;0
2079;1333261406065.231940;5.2923378944397;5.34999990463257;23.5;30;0
2080;1333261406165.280380;5.2923378944397;5.34999990463257;23.5;30;0
2081;1333261406265.278880;5.28274250030518;5.34999990463257;23.5;30;0
2082;1333261406364.965340;5.28274250030518;5.34999990463257;23.5;30;0
2083;1333261406465.280680;5.28274250030518;5.34999990463257;23.5;30;0
2084;1333261406565.268420;5.28274250030518;5.34000015258789;23.5;30;0
2085;1333261406665.283560;5.27310371398926;5.34000015258789;23.5;30;0
2086;1333261406765.223380;5.27310371398926;5.34000015258789;23.5;30;0
2087;1333261406865.255720;5.27310371398926;5.34000015258789;23.5;30;0
2088;1333261406965.338940;5.27310371398926;5.34000015258789;23.5;30;1
2089;1333261407065.254040;5.27310371398926;5.34000015258789;23.5;30;0
2090;1333261407165.259320;5.27310371398926;5.34000015258789;23.5;30;0
2091;1333261407265.271200;5.27310371398926;5.34000015258789;23.5;30;0
2092;1333261407365.265180;5.26361465454102;5.34000015258789;23.5;30;0
2093;1333261407465.249620;5.26361465454102;5.34000015258789;23.5;30;0
2094;1333261407565.251260;5.26361465454102;5.34000015258789;23.5;30;0
2095;1333261407665.263540;5.26361465454102;5.34000015258789;23.5;30;0
2096;1333261407765.271060;5.2542519569397;5.32999992370605;23.5;30;0
2097;1333261407865.232080;5.2542519569397;5.32999992370605;23.5;30;0
2098;1333261407965.289840;5.2542519569397;5.32999992370605;23.5;30;0
2099;1333261408065.291480;5.24492216110229;5.32999992370605;23.5;30;0
2100;1333261408165.275460;5.24492216110229;5.32000017166138;23.5;30;0
2101;1333261408265.287160;5.24492216110229;5.32999992370605;23.5;30;0
2102;1333261408365.255640;5.24492216110229;5.32000017166138;23.5;30;0
2103;1333261408465.251920;5.23544311523438;5.32000017166138;23.5;30;0
2104;1333261408565.272840;5.23544311523438;5.32000017166138;23.5;30;0
2105;1333261408665.300020;5.23544311523438;5.32000017166138;23.5;30;0
2106;1333261408765.320840;5.23544311523438;5.32000017166138;23.5;30;0
2107;1333261408865.304540;5.22557067871094;5.30999994277954;23.5;30;0
2108;1333261408965.256660;5.22557067871094;5.30999994277954;23.5;30;0
2109;1333261409065.325100;5.22557067871094;5.30999994277954;23.5;30;0
2110;1333261409165.337180;5.22557067871094;5.30999994277954;23.5;30;1
2111;1333261409265.317160;5.22557067871094;5.30000019073486;23.5;30;0
2112;1333261409365.277700;5.22557067871094;5.30000019073486;23.6000003814697;30;0
2113;1333261409465.256320;5.22557067871094;5.30000019073486;23.6000003814697;30;0
2114;1333261409565.342760;5.22557067871094;5.30000019073486;23.6000003814697;30;1
2115;1333261409665.322360;5.22557067871094;5.28999996185303;23.6000003814697;30;0
2116;1333261409765.269820;5.22557067871094;5.28000020980835;23.6000003814697;30;0
2117;1333261409865.327280;5.22557067871094;5.28000020980835;23.6000003814697;30;0
2118;1333261409965.313020;5.22557067871094;5.26999998092651;23.6000003814697;30;1
2119;1333261410065.278020;5.22557067871094;5.26000022888184;23.6000003814697;30;0
2120;1333261410165.271980;5.22557067871094;5.26000022888184;23.6000003814697;30;0
2121;1333261410265.366440;5.22557067871094;5.25;23.6000003814697;30;0
2122;1333261410365.274840;5.21478223800659;5.23999977111816;23.6000003814697;30;0
2123;1333261410465.233520;5.21478223800659;5.23999977111816;23.6000003814697;30;0
2124;1333261410565.233760;5.21478223800659;5.23000001907349;23.6000003814697;30;0
2125;1333261410665.321620;5.20325517654419;5.23000001907349;23.6000003814697;30;0
2126;1333261410765.259500;5.20325517654419;5.23000001907349;23.6000003814697;30;0
2127;1333261410865.231520;5.20325517654419;5.21999979019165;23.6000003814697;30;0
2128;1333261410965.283660;5.19068765640259;5.21999979019165;23.6000003814697;30;0
2129;1333261411065.260300;5.19068765640259;5.21999979019165;23.6000003814697;30;0
2130;1333261411165.260960;5.19068765640259;5.21999979019165;23.6000003814697;30;0
2131;1333261411265.237680;5.19068765640259;5.21000003814697;23.6000003814697;30;0
2132;1333261411365.261640;5.17709112167358;5.21000003814697;23.6000003814697;30;0
2133;1333261411465.252540;5.17709112167358;5.21999979019165;23.6000003814697;30;0
2134;1333261411565.332820;5.17709112167358;5.21999979019165;23.6000003814697;30;0
2135;1333261411665.233820;5.17709112167358;5.21999979019165;23.6000003814697;30;0
2136;1333261411765.281760;5.1624903678894;5.21999979019165;23.6000003814697;30;0
2137;1333261411865.257860;5.1624903678894;5.21999979019165;23.6000003814697;30;0
2138;1333261411965.277040;5.1624903678894;5.21999979019165;23.6000003814697;30;0
2139;1333261412065.239280;5.1624903678894;5.21999979019165;23.6000003814697;30;0
2140;1333261412165.245720;5.14698266983032;5.21999979019165;23.6000003814697;30;0
2141;1333261412265.260580;5.14698266983032;5.21000003814697;23.6000003814697;30;0
2142;1333261412365.329220;5.14698266983032;5.21999979019165;23.6000003814697;30;0
2143;1333261412465.228660;5.14698266983032;5.21999979019165;23.6000003814697;30;0
2144;1333261412565.269720;5.13074254989624;5.21000003814697;23.6000003814697;30;0
2145;1333261412665.231620;5.13074254989624;5.21000003814697;23.6000003814697;30;0
2146;1333261412765.249480;5.1140284538269;5.21000003814697;23.6000003814697;30;0
2147;1333261412865.324220;5.1140284538269;5.21000003814697;23.6000003814697;30;0
2148;1333261412965.375960;5.1140284538269;5.21000003814697;23.6000003814697;30;0
2149;1333261413065.292280;5.1140284538269;5.21000003814697;23.7000007629395;30;0
2150;1333261413165.283600;5.09773397445679;5.21000003814697;23.7000007629395;30;0
2151;1333261413265.302540;5.09773397445679;5.21000003814697;23.7000007629395;30;0
2152;1333261413365.340900;5.09773397445679;5.21000003814697;23.7000007629395;30;0
2153;1333261413465.235640;5.09773397445679;5.21000003814697;23.7000007629395;30;0
2154;1333261413565.253700;5.08126497268677;5.21000003814697;23.7000007629395;30;0
2155;1333261413665.256840;5.08126497268677;5.21000003814697;23.7000007629395;30;0
2156;1333261413765.239840;5.08126497268677;5.21000003814697;23.7000007629395;30;0
2157;1333261413865.237980;5.08126497268677;5.21000003814697;23.7000007629395;30;0
2158;1333261413965.269180;5.06457757949829;5.19999980926514;23.7000007629395;30;0
2159;1333261414065.226320;5.06457757949829;5.19999980926514;23.7000007629395;30;0
2160;1333261414165.290640;5.06457757949829;5.17999982833862;23.7000007629395;30;0
2161;1333261414265.262500;5.06457757949829;5.17000007629395;23.7000007629395;30;0
2162;1333261414365.296540;5.04760313034058;5.15999984741211;23.7000007629395;30;0
2163;1333261414465.221280;5.04760313034058;5.15000009536743;23.7000007629395;30;0
2164;1333261414565.320520;5.04760313034058;5.1399998664856;23.7000007629395;30;0
2165;1333261414665.269700;5.04760313034058;5.13000011444092;23.7000007629395;30;0
2166;1333261414765.245260;5.03021430969238;5.1100001335144;23.7000007629395;30;0
2167;1333261414865.267660;5.03021430969238;5.1100001335144;23.7000007629395;30;0
2168;1333261414965.237380;5.03021430969238;5.09999990463257;23.7000007629395;30;0
2169;1333261415065.275380;5.03021430969238;5.09000015258789;23.7000007629395;30;0
2170;1333261415165.266220;5.01256227493286;5.07999992370605;23.7000007629395;30;0
2171;1333261415265.210120;5.01256227493286;5.07000017166138;23.7000007629395;30;0
2172;1333261415365.277500;4.99475002288818;5.07000017166138;23.7000007629395;30;0
2173;1333261415465.241980;4.99475002288818;5.05999994277954;23.7000007629395;30;0
2174;1333261415565.319020;4.99475002288818;5.05999994277954;23.7000007629395;30;0
2175;1333261415665.239340;4.99475002288818;5.05000019073486;23.7000007629395;30;0
2176;1333261415765.249600;4.97691917419434;5.05000019073486;23.7000007629395;30;0
2177;1333261415865.236220;4.97691917419434;5.03999996185303;23.7000007629395;30;0
2178;1333261415965.233660;4.97691917419434;5.03999996185303;23.7000007629395;30;0
2179;1333261416065.265760;4.97691917419434;5.03999996185303;23.7000007629395;30;0
2180;1333261416165.407900;4.97691917419434;5.03000020980835;23.7000007629395;30;1
2181;1333261416265.279940;4.97691917419434;5.03000020980835;23.7000007629395;30;0
2182;1333261416365.256680;4.97691917419434;5.01999998092651;23.7000007629395;30;0
2183;1333261416465.242160;4.97691917419434;5.01999998092651;23.7000007629395;30;0
2184;1333261416565.290220;4.97691917419434;5.01999998092651;23.7000007629395;30;1
2185;1333261416665.300060;4.97691917419434;5.01999998092651;23.7000007629395;30;0
2186;1333261416765.306260;4.97691917419434;5.01999998092651;23.7000007629395;30;0
2187;1333261416865.332780;4.95979070663452;5.01999998092651;23.7000007629395;30;0
2188;1333261416965.301660;4.95979070663452;5.01999998092651;23.7000007629395;30;0
2189;1333261417065.245440;4.95979070663452;5.01999998092651;23.7000007629395;30;0
2190;1333261417165.308740;4.95979070663452;5.01999998092651;23.7000007629395;30;0
2191;1333261417265.242140;4.95979070663452;5.01999998092651;23.7000007629395;30;0
2192;1333261417365.306160;4.95979070663452;5.01000022888184;23.7999992370605;30;0
2193;1333261417465.276240;4.94292068481445;5.01999998092651;23.7999992370605;30;0
2194;1333261417565.241980;4.94292068481445;5.01999998092651;23.7999992370605;30;0
2195;1333261417665.273460;4.94292068481445;5.01999998092651;23.7999992370605;30;0
2196;1333261417765.328940;4.92675018310547;5.01999998092651;23.7999992370605;30;0
2197;1333261417865.270620;4.92675018310547;5.01999998092651;23.7999992370605;30;0
2198;1333261417965.231900;4.92675018310547;5.01999998092651;23.7999992370605;30;0
2199;1333261418065.248980;4.91045761108398;5.01999998092651;23.7999992370605;30;0
2200;1333261418165.259920;4.91045761108398;5.01999998092651;23.7999992370605;30;0
2201;1333261418265.346320;4.91045761108398;5.01999998092651;23.7999992370605;30;0
2202;1333261418365.273600;4.8940806388855;5.01999998092651;23.7999992370605;30;0
2203;1333261418465.246020;4.8940806388855;5.01999998092651;23.8999996185303;30;0
2204;1333261418565.300580;4.8940806388855;5.01999998092651;23.8999996185303;30;0
2205;1333261418665.261940;4.8940806388855;5.01999998092651;23.8999996185303;30;0
2206;1333261418765.260460;4.8940806388855;5.01999998092651;23.8999996185303;30;0
2207;1333261418865.221860;4.8940806388855;5.01999998092651;23.8999996185303;30;0
2208;1333261418965.278920;4.8781795501709;5.01999998092651;23.8999996185303;30;0
2209;1333261419065.222040;4.8781795501709;5.01999998092651;23.8999996185303;30;0
2210;1333261419165.227760;4.8781795501709;5.01000022888184;23.8999996185303;30;0
2211;1333261419265.325860;4.86213302612305;5.01000022888184;23.8999996185303;30;0
2212;1333261419365.229120;4.86213302612305;5.01000022888184;23.8999996185303;30;0
2213;1333261419465.265240;4.86213302612305;5;23.8999996185303;30;0
2214;1333261419565.246500;4.84589719772339;4.98999977111816;23.8999996185303;30;0
2215;1333261419665.246160;4.84589719772339;4.98999977111816;23.8999996185303;30;0
2216;1333261419765.262300;4.84589719772339;4.98999977111816;23.8999996185303;30;0
2217;1333261419865.254840;4.82943725585938;4.98000001907349;23.8999996185303;30;0
2218;1333261419965.263380;4.82943725585938;4.98000001907349;24;30;0
2219;1333261420065.326400;4.82943725585938;4.96999979019165;24;30;0
2220;1333261420165.280800;4.81334209442139;4.96000003814697;24;30;0
2221;1333261420265.217920;4.81334209442139;4.96000003814697;24;30;0
2222;1333261420365.245920;4.81334209442139;4.96000003814697;24;30;0
2223;1333261420465.293080;4.81334209442139;4.94999980926514;24;30;0
2224;1333261420565.278380;4.81334209442139;4.94999980926514;24;30;0
2225;1333261420665.250160;4.81334209442139;4.94000005722046;24;30;0
2226;1333261420765.257860;4.79712200164795;4.94000005722046;24;30;0
2227;1333261420865.253900;4.79712200164795;4.92999982833862;24;30;0
2228;1333261420965.247740;4.79712200164795;4.92999982833862;24;30;0
2229;1333261421065.256080;4.78099489212036;4.92000007629395;24;30;0
2230;1333261421165.274800;4.78099489212036;4.90999984741211;24;30;0
2231;1333261421265.330340;4.78099489212036;4.90999984741211;24;30;0
2232;1333261421365.245780;4.76530981063843;4.90000009536743;24;30;0
2233;1333261421465.352700;4.76530981063843;4.8899998664856;24;30;0
2234;1333261421565.251180;4.76530981063843;4.8899998664856;24.1000003814697;30;0
2235;1333261421665.342420;4.75011491775513;4.8899998664856;24.1000003814697;30;0
2236;1333261421765.242340;4.75011491775513;4.88000011444092;24.1000003814697;30;0
2237;1333261421865.237360;4.75011491775513;4.86999988555908;24.1000003814697;30;0
2238;1333261421965.272420;4.73599910736084;4.86999988555908;24.1000003814697;30;0
2239;1333261422065.224660;4.73599910736084;4.86999988555908;24.1000003814697;30;0
2240;1333261422165.230760;4.73599910736084;4.86999988555908;24.1000003814697;30;0
2241;1333261422265.270400;4.73599910736084;4.8600001335144;24.1000003814697;30;0
2242;1333261422365.270460;4.73599910736084;4.8600001335144;24.1000003814697;30;0
2243;1333261422465.252820;4.73599910736084;4.8600001335144;24.1000003814697;30;0
2244;1333261422565.278340;4.72208404541016;4.84999990463257;24.1000003814697;30;0
2245;1333261422665.239020;4.72208404541016;4.84999990463257;24.1000003814697;30;0
2246;1333261422765.349980;4.72208404541016;4.84000015258789;24.1000003814697;30;0
2247;1333261422865.256480;4.70810174942017;4.82999992370605;24.1000003814697;30;0
2248;1333261422965.256920;4.70810174942017;4.82000017166138;24.1000003814697;30;0
2249;1333261423065.235680;4.70810174942017;4.80999994277954;24.1000003814697;30;0
2250;1333261423165.242500;4.69420623779297;4.80999994277954;24.1000003814697;30;0
2251;1333261423265.333360;4.69420623779297;4.80000019073486;24.1000003814697;30;0
2252;1333261423365.267220;4.69420623779297;4.78999996185303;24.1000003814697;30;0
2253;1333261423465.275620;4.68068170547485;4.78999996185303;24.1000003814697;30;0
2254;1333261423565.278860;4.68068170547485;4.78000020980835;24.1000003814697;30;0
2255;1333261423665.335640;4.68068170547485;4.78000020980835;24.1000003814697;30;0
2256;1333261423765.291600;4.68068170547485;4.78000020980835;24.1000003814697;30;0
2257;1333261423865.345960;4.68068170547485;4.76999998092651;24.1000003814697;30;0
2258;1333261423965.323720;4.68068170547485;4.76999998092651;24.1000003814697;30;0
2259;1333261424065.295120;4.66780471801758;4.76999998092651;24.1000003814697;30;0
2260;1333261424165.271860;4.66780471801758;4.76999998092651;24.1000003814697;30;0
2261;1333261424265.313480;4.66780471801758;4.76999998092651;24.1000003814697;30;0
2262;1333261424365.301380;4.65585565567017;4.76999998092651;24.1000003814697;30;0
2263;1333261424465.363460;4.65585565567017;4.76999998092651;24.1000003814697;30;0
2264;1333261424565.250120;4.65585565567017;4.76999998092651;24.1000003814697;30;0
2265;1333261424665.388820;4.64479732513428;4.76999998092651;24.1000003814697;30;0
2266;1333261424765.315620;4.64479732513428;4.76999998092651;24.1000003814697;30;0
2267;1333261424865.238560;4.64479732513428;4.76999998092651;24.1000003814697;30;0
2268;1333261424965.279460;4.64479732513428;4.76000022888184;24.2000007629395;30;0
2269;1333261425065.290480;4.64479732513428;4.76000022888184;24.2000007629395;30;0
2270;1333261425165.270640;4.64479732513428;4.76000022888184;24.2000007629395;30;0
2271;1333261425265.412660;4.63452768325806;4.76000022888184;24.2000007629395;30;0
2272;1333261425365.253820;4.63452768325806;4.75;24.2000007629395;30;0
2273;1333261425465.260800;4.63452768325806;4.75;24.2000007629395;30;0
2274;1333261425565.271700;4.62553310394287;4.73999977111816;24.2000007629395;30;0
2275;1333261425665.231700;4.62553310394287;4.73999977111816;24.2000007629395;30;0
2276;1333261425765.360520;4.62553310394287;4.73999977111816;24.2000007629395;30;0
2277;1333261425865.270000;4.61717081069946;4.73000001907349;24.2000007629395;30;0
2278;1333261425965.254940;4.61717081069946;4.73000001907349;24.2999992370605;30;0
2279;1333261426065.273220;4.61717081069946;4.73000001907349;24.2999992370605;30;0
2280;1333261426165.286600;4.60995054244995;4.73000001907349;24.2999992370605;30;0
2281;1333261426265.256960;4.60995054244995;4.73000001907349;24.2999992370605;30;0
2282;1333261426365.245840;4.60995054244995;4.71999979019165;24.2999992370605;30;0
2283;1333261426465.310160;4.60995054244995;4.71999979019165;24.2999992370605;30;0
2284;1333261426565.319940;4.60995054244995;4.71999979019165;24.2999992370605;30;1
2285;1333261426665.244820;4.60995054244995;4.71999979019165;24.2999992370605;30;0
2286;1333261426765.287340;4.60995054244995;4.71999979019165;24.2999992370605;30;0
2287;1333261426865.323860;4.6037073135376;4.71999979019165;24.3999996185303;30;0
2288;1333261426965.245320;4.6037073135376;4.71999979019165;24.3999996185303;30;0
2289;1333261427065.271820;4.6037073135376;4.71999979019165;24.3999996185303;30;0
2290;1333261427165.257600;4.6037073135376;4.71000003814697;24.3999996185303;30;0
2291;1333261427265.326600;4.59844207763672;4.71000003814697;24.3999996185303;30;0
2292;1333261427365.245240;4.59844207763672;4.69999980926514;24.3999996185303;30;0
2293;1333261427465.358760;4.59844207763672;4.69999980926514;24.3999996185303;30;0
2294;1333261427565.250440;4.59844207763672;4.69999980926514;24.3999996185303;30;0
2295;1333261427665.405640;4.59348440170288;4.69000005722046;24.3999996185303;30;0
2296;1333261427765.301240;4.59348440170288;4.69000005722046;24.3999996185303;30;0
2297;1333261427865.257400;4.59348440170288;4.69000005722046;24.3999996185303;30;0
2298;1333261427965.312380;4.59348440170288;4.69000005722046;24.3999996185303;30;0
2299;1333261428065.302120;4.58874750137329;4.67999982833862;24.3999996185303;30;0
2300;1333261428165.231260;4.58874750137329;4.67999982833862;24.3999996185303;30;0
2301;1333261428265.338580;4.58874750137329;4.67999982833862;24.3999996185303;30;0
2302;1333261428365.235780;4.58874750137329;4.67999982833862;24.3999996185303;30;0
2303;1333261428465.282560;4.58415651321411;4.67999982833862;24.3999996185303;30;0
2304;1333261428565.242980;4.58415651321411;4.67000007629395;24.5;30;0
2305;1333261428665.264980;4.58415651321411;4.67000007629395;24.5;30;0
2306;1333261428765.223460;4.58415651321411;4.67000007629395;24.5;30;0
2307;1333261428865.391780;4.58020114898682;4.67000007629395;24.5;30;0
2308;1333261428965.248500;4.58020114898682;4.67000007629395;24.5;30;0
2309;1333261429065.277700;4.58020114898682;4.65999984741211;24.5;30;0
2310;1333261429165.279720;4.58020114898682;4.65999984741211;24.5;30;0
2311;1333261429265.252620;4.57624769210815;4.67000007629395;24.5;30;0
2312;1333261429365.250900;4.57624769210815;4.67000007629395;24.5;30;0
2313;1333261429465.291960;4.57624769210815;4.67000007629395;24.5;30;0
2314;1333261429565.323320;4.576247215271;4.65999984741211;24.5;30;1
2315;1333261429665.286800;4.576247215271;4.65999984741211;24.6000003814697;30;0
2316;1333261429765.242980;4.576247215271;4.65000009536743;24.6000003814697;30;0
2317;1333261429865.244120;4.576247215271;4.65000009536743;24.6000003814697;30;0
2318;1333261429965.351840;4.57278394699097;4.65000009536743;24.6000003814697;30;0
2319;1333261430065.237800;4.57278394699097;4.65000009536743;24.6000003814697;30;0
2320;1333261430165.250940;4.57278394699097;4.65000009536743;24.6000003814697;30;0
2321;1333261430265.309860;4.57278394699097;4.6399998664856;24.6000003814697;30;0
2322;1333261430365.256060;4.56929636001587;4.6399998664856;24.6000003814697;30;0
2323;1333261430465.328160;4.56929636001587;4.6399998664856;24.6000003814697;30;0
2324;1333261430565.313580;4.56929636001587;4.63000011444092;24.6000003814697;30;0
2325;1333261430665.238040;4.56929636001587;4.63000011444092;24.6000003814697;30;0
2326;1333261430765.346360;4.56589078903198;4.63000011444092;24.6000003814697;30;0
2327;1333261430865.247680;4.56589078903198;4.63000011444092;24.6000003814697;30;0
2328;1333261430965.306420;4.56589078903198;4.63000011444092;24.7000007629395;30;0
2329;1333261431065.308020;4.56273460388184;4.63000011444092;24.7000007629395;30;0
2330;1333261431165.230280;4.56273460388184;4.63000011444092;24.7000007629395;30;0
2331;1333261431265.234480;4.56273460388184;4.63000011444092;24.7000007629395;30;0
2332;1333261431365.296020;4.56060266494751;4.63000011444092;24.7000007629395;30;0
2333;1333261431465.333160;4.56060266494751;4.63000011444092;24.7000007629395;30;0
2334;1333261431565.249620;4.56060266494751;4.63000011444092;24.7000007629395;30;0
2335;1333261431665.259060;4.56060266494751;4.63000011444092;24.7000007629395;30;0
2336;1333261431765.238760;4.56060266494751;4.63000011444092;24.6000003814697;30;0
2337;1333261431865.251840;4.56060266494751;4.63000011444092;24.6000003814697;30;0
2338;1333261431965.283340;4.55882787704468;4.63000011444092;24.6000003814697;30;0
2339;1333261432065.237680;4.55882787704468;4.63000011444092;24.6000003814697;30;0
2340;1333261432165.227460;4.55882787704468;4.63000011444092;24.6000003814697;30;0
2341;1333261432265.371720;4.5567946434021;4.63000011444092;24.6000003814697;30;0
2342;1333261432365.253860;4.5567946434021;4.63000011444092;24.6000003814697;30;0
2343;1333261432465.270000;4.5567946434021;4.63000011444092;24.6000003814697;30;0
2344;1333261432565.267420;4.55502223968506;4.63000011444092;24.6000003814697;30;0
2345;1333261432665.274540;4.55502223968506;4.63000011444092;24.6000003814697;30;0
2346;1333261432765.258500;4.55502223968506;4.61999988555908;24.6000003814697;30;0
2347;1333261432865.310840;4.55342721939087;4.61999988555908;24.6000003814697;30;0
2348;1333261432965.234520;4.55342721939087;4.6100001335144;24.6000003814697;30;0
2349;1333261433065.231200;4.55342721939087;4.59999990463257;24.6000003814697;30;0
2350;1333261433165.306600;4.55342721939087;4.59000015258789;24.6000003814697;30;0
2351;1333261433265.316700;4.55342721939087;4.57999992370605;24.6000003814697;30;0
2352;1333261433365.385840;4.55342721939087;4.57000017166138;24.6000003814697;30;0
2353;1333261433465.273400;4.55193090438843;4.55999994277954;24.6000003814697;30;0
2354;1333261433565.234560;4.55193090438843;4.55999994277954;24.7000007629395;30;0
2355;1333261433665.271080;4.55193090438843;4.55000019073486;24.7000007629395;30;0
2356;1333261433765.252420;4.55047798156738;4.55000019073486;24.7000007629395;30;0
2357;1333261433865.292620;4.55047798156738;4.53999996185303;24.7000007629395;30;0
2358;1333261433965.269360;4.55047798156738;4.53999996185303;24.7000007629395;30;0
2359;1333261434065.308220;4.54959058761597;4.53999996185303;24.7000007629395;30;0
2360;1333261434165.266780;4.54959058761597;4.53000020980835;24.7000007629395;30;0
2361;1333261434265.275340;4.54959058761597;4.53000020980835;24.7000007629395;30;0
2362;1333261434365.254000;4.54865455627441;4.53000020980835;24.7000007629395;30;0
2363;1333261434465.273720;4.54865455627441;4.51999998092651;24.7000007629395;30;0
2364;1333261434565.228820;4.54865455627441;4.51999998092651;24.7000007629395;30;0
2365;1333261434665.245180;4.54865455627441;4.51999998092651;24.7999992370605;30;0
2366;1333261434765.245340;4.54865455627441;4.51999998092651;24.7999992370605;30;0
2367;1333261434865.257220;4.54865455627441;4.51999998092651;24.7999992370605;30;0
2368;1333261434965.281720;4.54764175415039;4.51999998092651;24.7999992370605;30;0
2369;1333261435065.235300;4.54764175415039;4.51999998092651;24.7999992370605;30;0
2370;1333261435165.253380;4.54764175415039;4.51999998092651;24.7999992370605;30;0
2371;1333261435265.272540;4.54709959030151;4.53000020980835;24.7999992370605;30;0
2372;1333261435365.236500;4.54709959030151;4.53000020980835;24.7999992370605;30;0
2373;1333261435465.328180;4.54709959030151;4.53000020980835;24.8999996185303;30;0
2374;1333261435565.246920;4.54642581939697;4.53000020980835;24.8999996185303;30;0
2375;1333261435665.248740;4.54642581939697;4.53999996185303;24.8999996185303;30;0
2376;1333261435765.252320;4.54642581939697;4.53999996185303;24.8999996185303;30;0
2377;1333261435865.293300;4.5461688041687;4.53999996185303;24.8999996185303;30;0
2378;1333261435965.252500;4.5461688041687;4.53999996185303;24.8999996185303;30;0
2379;1333261436065.226340;4.5461688041687;4.53999996185303;25;30;0
2380;1333261436165.287280;4.54629421234131;4.55000019073486;25;30;0
2381;1333261436265.272580;4.54629421234131;4.55000019073486;25;30;0
2382;1333261436365.240400;4.54629421234131;4.55000019073486;25;30;0
2383;1333261436465.306900;4.54629421234131;4.55000019073486;25;30;0
2384;1333261436565.237200;4.54629421234131;4.55000019073486;25;30;0
2385;1333261436665.251960;4.54629421234131;4.55999994277954;25;30;0
2386;1333261436765.362080;4.54621410369873;4.55999994277954;25;30;0
2387;1333261436865.243060;4.54621410369873;4.55999994277954;25;30;0
2388;1333261436965.304440;4.54621410369873;4.55999994277954;25.1000003814697;30;0
2389;1333261437065.281540;4.54597425460815;4.55999994277954;25.1000003814697;30;0
2390;1333261437165.261220;4.54597425460815;4.55999994277954;25.1000003814697;30;0
2391;1333261437265.280560;4.54597425460815;4.55999994277954;25.1000003814697;30;0
2392;1333261437365.286200;4.54617071151733;4.55999994277954;25.1000003814697;30;0
2393;1333261437465.328120;4.54617071151733;4.55999994277954;25.1000003814697;30;0
2394;1333261437565.293140;4.54617071151733;4.55999994277954;25.2000007629395;30;0
2395;1333261437665.311940;4.54681015014648;4.55999994277954;25.2000007629395;30;0
2396;1333261437765.328080;4.54681015014648;4.55999994277954;25.2000007629395;30;0
2397;1333261437865.269520;4.54681015014648;4.55999994277954;25.2000007629395;30;0
2398;1333261437965.268460;4.54681015014648;4.55999994277954;25.2000007629395;30;0
2399;1333261438065.289400;4.54681015014648;4.57000017166138;25.2000007629395;30;0
2400;1333261438165.222080;4.54681015014648;4.55999994277954;25.2000007629395;30;0
2401;1333261438265.266040;4.54731798171997;4.57000017166138;25.2000007629395;30;0
2402;1333261438365.248440;4.54731798171997;4.57000017166138;25.2000007629395;30;0
2403;1333261438465.240680;4.54731798171997;4.57000017166138;25.2000007629395;30;0
2404;1333261438565.315040;4.54770278930664;4.57000017166138;25.2000007629395;30;0
2405;1333261438665.261960;4.54770278930664;4.57999992370605;25.2000007629395;30;0
2406;1333261438765.278440;4.54770278930664;4.57999992370605;25.2000007629395;30;0
2407;1333261438865.305540;4.54794502258301;4.59000015258789;25.2999992370605;30;0
2408;1333261438965.239780;4.54794502258301;4.59000015258789;25.2999992370605;30;0
2409;1333261439065.320280;4.54794502258301;4.59000015258789;25.2999992370605;30;0
2410;1333261439165.281100;4.54861736297607;4.59000015258789;25.2999992370605;30;0
2411;1333261439265.236340;4.54861736297607;4.59000015258789;25.2999992370605;30;0
2412;1333261439365.298960;4.54861736297607;4.59000015258789;25.2999992370605;30;0
2413;1333261439465.260720;4.54910373687744;4.59000015258789;25.2999992370605;30;0
2414;1333261439565.235120;4.54910373687744;4.59999990463257;25.2999992370605;30;0
2415;1333261439665.246620;4.54910373687744;4.59999990463257;25.2999992370605;30;0
2416;1333261439765.281220;4.54910373687744;4.59999990463257;25.2999992370605;30;0
2417;1333261439865.228540;4.54910373687744;4.59999990463257;25.2999992370605;30;0
2418;1333261439965.263920;4.54910373687744;4.59999990463257;25.2999992370605;30;0
2419;1333261440065.258100;4.54931020736694;4.59999990463257;25.2999992370605;30;0
2420;1333261440165.267480;4.54931020736694;4.59999990463257;25.2999992370605;30;0
2421;1333261440265.243080;4.54931020736694;4.59999990463257;25.2999992370605;30;0
2422;1333261440365.273900;4.54901885986328;4.59999990463257;25.2999992370605;30;0
2423;1333261440465.224120;4.54901885986328;4.59999990463257;25.2999992370605;30;0
2424;1333261440565.240860;4.54901885986328;4.6100001335144;25.2999992370605;30;0
2425;1333261440665.292980;4.54791307449341;4.6100001335144;25.2999992370605;30;0
2426;1333261440765.255240;4.54791307449341;4.6100001335144;25.2999992370605;30;0
2427;1333261440865.237720;4.54791307449341;4.6100001335144;25.2999992370605;30;0
2428;1333261440965.249700;4.54595851898193;4.6100001335144;25.3999996185303;30;0
2429;1333261441065.266600;4.54595851898193;4.6100001335144;25.3999996185303;30;0
2430;1333261441165.215220;4.54595851898193;4.6100001335144;25.3999996185303;30;0
2431;1333261441265.272160;4.54358196258545;4.6100001335144;25.3999996185303;30;0
2432;1333261441365.270800;4.54358196258545;4.6100001335144;25.3999996185303;30;0
2433;1333261441465.320440;4.54358196258545;4.61999988555908;25.3999996185303;30;0
2434;1333261441565.297420;4.54358196258545;4.61999988555908;25.3999996185303;30;0
2435;1333261441665.243940;4.54358196258545;4.6100001335144;25.3999996185303;30;0
2436;1333261441765.220500;4.54358196258545;4.61999988555908;25.3999996185303;30;0
2437;1333261441865.268240;4.54029512405396;4.61999988555908;25.3999996185303;30;0
2438;1333261441965.267340;4.54029512405396;4.61999988555908;25.3999996185303;30;0
2439;1333261442065.291760;4.54029512405396;4.6100001335144;25.3999996185303;30;0
2440;1333261442165.311040;4.53610038757324;4.6100001335144;25.5;30;0
2441;1333261442265.221680;4.53610038757324;4.61999988555908;25.5;30;0
2442;1333261442365.261960;4.53610038757324;4.61999988555908;25.5;30;0
2443;1333261442465.245180;4.53147506713867;4.61999988555908;25.5;30;0
2444;1333261442565.232080;4.53147506713867;4.61999988555908;25.5;30;0
2445;1333261442665.264580;4.53147506713867;4.61999988555908;25.5;30;0
2446;1333261442765.296560;4.53147506713867;4.61999988555908;25.5;30;0
2447;1333261442865.260200;4.53147506713867;4.61999988555908;25.5;30;0
2448;1333261442965.266520;4.53147506713867;4.61999988555908;25.5;30;0
2449;1333261443065.282180;4.52568769454956;4.61999988555908;25.5;30;0
2450;1333261443165.233600;4.52568769454956;4.61999988555908;25.5;30;0
2451;1333261443265.238700;4.52568769454956;4.61999988555908;25.5;30;0
2452;1333261443365.334080;4.51888179779053;4.61999988555908;25.5;30;0
2453;1333261443465.265860;4.51888179779053;4.61999988555908;25.5;30;0
2454;1333261443565.258640;4.51888179779053;4.61999988555908;25.3999996185303;30;0
2455;1333261443665.316860;4.51119327545166;4.61999988555908;25.3999996185303;30;0
2456;1333261443765.245680;4.51119327545166;4.61999988555908;25.3999996185303;30;0
2457;1333261443865.275520;4.51119327545166;4.61999988555908;25.3999996185303;30;0
2458;1333261443965.419600;4.50219297409058;4.61999988555908;25.3999996185303;30;0
2459;1333261444065.254940;4.50219297409058;4.61999988555908;25.3999996185303;30;0
2460;1333261444165.228700;4.50219297409058;4.6100001335144;25.3999996185303;30;0
2461;1333261444265.226640;4.50219297409058;4.6100001335144;25.3999996185303;30;0
2462;1333261444365.253840;4.50219297409058;4.59999990463257;25.5;30;0
2463;1333261444465.229200;4.50219297409058;4.59999990463257;25.5;30;0
