Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
2464;1333261444565.255380;4.49258375167847;4.59000015258789;25.5;30;0
2465;1333261444665.274340;4.49258375167847;4.59000015258789;25.5;30;0
2466;1333261444765.277360;4.49258375167847;4.57999992370605;25.5;30;1
2467;1333261444865.421580;4.49258375167847;4.57999992370605;25.5;30;0
2468;1333261444965.251600;4.49258375167847;4.57000017166138;25.5;30;0
2469;1333261445065.252440;4.48260927200317;4.57000017166138;25.5;30;0
2470;1333261445165.246020;4.48260927200317;4.55999994277954;25.5;30;0
2471;1333261445265.275480;4.48260927200317;4.55999994277954;25.5;30;0
2472;1333261445365.322100;4.48260927200317;4.55000019073486;25.5;30;0
2473;1333261445465.267340;4.48260927200317;4.55000019073486;25.5;30;0
2474;1333261445565.222240;4.48260927200317;4.55000019073486;25.5;30;0
2475;1333261445665.295860;4.47231006622314;4.53999996185303;25.5;30;0
2476;1333261445765.261380;4.47231006622314;4.53999996185303;25.5;30;0
2477;1333261445865.231400;4.47231006622314;4.53999996185303;25.5;30;0
2478;1333261445965.276320;4.46175098419189;4.53999996185303;25.5;30;0
2479;1333261446065.249720;4.46175098419189;4.53999996185303;25.5;30;0
2480;1333261446165.255380;4.46175098419189;4.53999996185303;25.5;30;0
2481;1333261446265.291440;4.45104360580444;4.53999996185303;25.5;30;0
2482;1333261446365.232440;4.45104360580444;4.53000020980835;25.5;30;0
2483;1333261446465.251900;4.45104360580444;4.53000020980835;25.5;30;0
2484;1333261446565.296780;4.4402871131897;4.53000020980835;25.5;30;0
2485;1333261446665.252880;4.4402871131897;4.53000020980835;25.5;30;0
2486;1333261446765.234600;4.4402871131897;4.53000020980835;25.5;30;0
2487;1333261446865.264460;4.4402871131897;4.53000020980835;25.5;30;0
2488;1333261446965.315940;4.4402871131897;4.53000020980835;25.5;30;0
2489;1333261447065.237280;4.4402871131897;4.53000020980835;25.5;30;0
2490;1333261447165.238280;4.42956972122192;4.51999998092651;25.5;30;0
2491;1333261447265.325800;4.42956972122192;4.51999998092651;25.6000003814697;30;0
2492;1333261447365.256600;4.42956972122192;4.51999998092651;25.6000003814697;30;0
2493;1333261447465.279340;4.4189624786377;4.51000022888184;25.6000003814697;30;0
2494;1333261447565.239960;4.4189624786377;4.5;25.6000003814697;30;0
2495;1333261447665.234020;4.4189624786377;4.5;25.6000003814697;30;0
2496;1333261447765.309780;4.4189624786377;4.48999977111816;25.6000003814697;30;1
2497;1333261447865.269860;4.4189624786377;4.48000001907349;25.6000003814697;30;0
2498;1333261447965.247220;4.4189624786377;4.48000001907349;25.6000003814697;30;0
2499;1333261448065.233380;4.4189624786377;4.48000001907349;25.6000003814697;30;0
2500;1333261448165.250260;4.40928411483765;4.46999979019165;25.6000003814697;30;0
2501;1333261448265.280520;4.40928411483765;4.46000003814697;25.6000003814697;30;0
2502;1333261448365.238500;4.40928411483765;4.46000003814697;25.7000007629395;30;0
2503;1333261448465.303860;4.39979887008667;4.46000003814697;25.7000007629395;30;0
2504;1333261448565.283440;4.39979887008667;4.44999980926514;25.7000007629395;30;0
2505;1333261448665.238080;4.39979887008667;4.44999980926514;25.7000007629395;30;0
2506;1333261448765.293400;4.39092445373535;4.44999980926514;25.7000007629395;30;0
2507;1333261448865.269380;4.39092445373535;4.44999980926514;25.7000007629395;30;0
2508;1333261448965.335880;4.39092445373535;4.44999980926514;25.7000007629395;30;0
2509;1333261449065.251100;4.39092445373535;4.44999980926514;25.7000007629395;30;0
2510;1333261449165.299400;4.39092445373535;4.44000005722046;25.7000007629395;30;0
2511;1333261449265.286600;4.38180303573608;4.44000005722046;25.7000007629395;30;0
2512;1333261449365.238860;4.38180303573608;4.44000005722046;25.7000007629395;30;0
2513;1333261449465.235480;4.37204790115356;4.44000005722046;25.7000007629395;30;0
2514;1333261449565.235980;4.37204790115356;4.44000005722046;25.7000007629395;30;0
2515;1333261449665.277920;4.37204790115356;4.44000005722046;25.7000007629395;30;0
2516;1333261449765.273280;4.37204790115356;4.44000005722046;25.7000007629395;30;0
2517;1333261449865.280600;4.36154174804688;4.44000005722046;25.7000007629395;30;0
2518;1333261449965.233980;4.36154174804688;4.44000005722046;25.7000007629395;30;0
2519;1333261450065.266520;4.36154174804688;4.42999982833862;25.7000007629395;30;0
2520;1333261450165.243400;4.36154174804688;4.42999982833862;25.7000007629395;30;0
2521;1333261450265.283720;4.35047721862793;4.42999982833862;25.7000007629395;30;0
2522;1333261450365.237000;4.35047721862793;4.42999982833862;25.7000007629395;30;0
2523;1333261450465.284700;4.35047721862793;4.44000005722046;25.7000007629395;30;0
2524;1333261450565.219060;4.35047721862793;4.44000005722046;25.7000007629395;30;0
2525;1333261450665.243880;4.33898162841797;4.44000005722046;25.7000007629395;30;0
2526;1333261450765.266300;4.33898162841797;4.44000005722046;25.7000007629395;30;0
2527;1333261450865.254960;4.33898162841797;4.44000005722046;25.7000007629395;30;0
2528;1333261450965.279420;4.33898162841797;4.44000005722046;25.7000007629395;30;0
2529;1333261451065.266620;4.32717990875244;4.44000005722046;25.7000007629395;30;0
2530;1333261451165.264740;4.32717990875244;4.44000005722046;25.7000007629395;30;0
2531;1333261451265.287260;4.31524181365967;4.42999982833862;25.7000007629395;30;0
2532;1333261451365.325820;4.31524181365967;4.42000007629395;25.7000007629395;30;0
2533;1333261451465.292540;4.31524181365967;4.42000007629395;25.7000007629395;30;0
2534;1333261451565.225960;4.31524181365967;4.40999984741211;25.7000007629395;30;0
2535;1333261451665.262260;4.3033127784729;4.40000009536743;25.7000007629395;30;0
2536;1333261451765.274660;4.3033127784729;4.40000009536743;25.7000007629395;30;0
2537;1333261451865.297680;4.3033127784729;4.3899998664856;25.7000007629395;30;0
2538;1333261451965.275980;4.3033127784729;4.3899998664856;25.7000007629395;30;0
2539;1333261452065.316260;4.29166507720947;4.38000011444092;25.7000007629395;30;0
2540;1333261452165.237480;4.29166507720947;4.38000011444092;25.7000007629395;30;0
2541;1333261452265.272700;4.29166507720947;4.38000011444092;25.7000007629395;30;0
2542;1333261452365.270820;4.29166507720947;4.36999988555908;25.7000007629395;30;0
2543;1333261452465.229240;4.28024959564209;4.36999988555908;25.7999992370605;30;0
2544;1333261452565.251540;4.28024959564209;4.36999988555908;25.7999992370605;30;0
2545;1333261452664.962340;4.28024959564209;4.3600001335144;25.7999992370605;30;0
2546;1333261452764.952480;4.28024959564209;4.3600001335144;25.7999992370605;30;0
2547;1333261452865.288480;4.26959419250488;4.3600001335144;25.7999992370605;30;0
2548;1333261452964.962320;4.26959419250488;4.3600001335144;25.7999992370605;30;0
2549;1333261453064.949600;4.26959419250488;4.34999990463257;25.7999992370605;30;0
2550;1333261453165.268440;4.26959419250488;4.34999990463257;25.7999992370605;30;0
2551;1333261453265.276140;4.25914525985718;4.34999990463257;25.7999992370605;30;0
2552;1333261453365.258580;4.25914525985718;4.34999990463257;25.7999992370605;30;0
2553;1333261453465.312800;4.25914525985718;4.34999990463257;25.7999992370605;30;0
2554;1333261453564.944660;4.25914525985718;4.34999990463257;25.7999992370605;30;0
2555;1333261453665.260740;4.24904584884644;4.34000015258789;25.7999992370605;30;0
2556;1333261453764.959720;4.24904584884644;4.34000015258789;25.7999992370605;30;0
2557;1333261453865.293620;4.23955774307251;4.34000015258789;25.7999992370605;30;0
2558;1333261453964.945440;4.23955774307251;4.34000015258789;25.7999992370605;30;0
2559;1333261454064.950960;4.23955774307251;4.34000015258789;25.8999996185303;30;0
2560;1333261454164.958480;4.23955774307251;4.32999992370605;25.8999996185303;30;0
2561;1333261454265.244000;4.23162746429443;4.32000017166138;25.8999996185303;30;0
2562;1333261454365.271820;4.23162746429443;4.32000017166138;25.8999996185303;30;0
2563;1333261454465.246780;4.23162746429443;4.32000017166138;25.8999996185303;30;0
2564;1333261454565.259740;4.23162746429443;4.30999994277954;25.8999996185303;30;0
2565;1333261454665.250860;4.2248387336731;4.30999994277954;25.8999996185303;30;0
2566;1333261454765.253240;4.2248387336731;4.30999994277954;25.8999996185303;30;0
2567;1333261454865.261660;4.2248387336731;4.30999994277954;25.8999996185303;30;0
2568;1333261454964.962600;4.2248387336731;4.30999994277954;25.8999996185303;30;0
2569;1333261455064.947540;4.21910953521729;4.30000019073486;25.8999996185303;30;0
2570;1333261455165.250840;4.21910953521729;4.30000019073486;26;30;0
2571;1333261455265.243760;4.21910953521729;4.30000019073486;26;30;0
2572;1333261455365.322820;4.21910953521729;4.30000019073486;26;30;0
2573;1333261455465.320280;4.21491527557373;4.28999996185303;26;30;0
2574;1333261455565.252720;4.21491527557373;4.28999996185303;26;30;0
2575;1333261455665.249960;4.21491527557373;4.28999996185303;26;30;0
2576;1333261455765.228040;4.21491527557373;4.28999996185303;26;30;0
2577;1333261455865.281520;4.21158695220947;4.28999996185303;26;30;0
2578;1333261455965.264740;4.21158695220947;4.28999996185303;26;30;0
2579;1333261456065.351760;4.2090630531311;4.28000020980835;26;30;0
2580;1333261456165.245480;4.2090630531311;4.28000020980835;26;30;0
2581;1333261456265.248360;4.2090630531311;4.28000020980835;26;30;0
2582;1333261456365.239780;4.2090630531311;4.28000020980835;26;30;0
2583;1333261456465.311580;4.20724058151245;4.28000020980835;26;30;0
2584;1333261456565.278280;4.20724058151245;4.28000020980835;26;30;0
2585;1333261456665.352480;4.20724058151245;4.28000020980835;26;30;0
2586;1333261456765.250040;4.20724058151245;4.28000020980835;26;30;0
2587;1333261456865.270060;4.20601463317871;4.28000020980835;26;30;0
2588;1333261456965.244000;4.20601463317871;4.28000020980835;26.1000003814697;30;0
2589;1333261457065.254080;4.20601463317871;4.28000020980835;26.1000003814697;30;0
2590;1333261457165.322320;4.20601463317871;4.28000020980835;26.1000003814697;30;1
2591;1333261457265.311820;4.20601463317871;4.28000020980835;26.1000003814697;30;0
2592;1333261457365.269100;4.20601463317871;4.28000020980835;26.1000003814697;30;0
2593;1333261457465.286040;4.20601463317871;4.28000020980835;26.1000003814697;30;0
2594;1333261457565.240800;4.20634603500366;4.28000020980835;26.1000003814697;30;0
2595;1333261457665.276780;4.20634603500366;4.28000020980835;26.1000003814697;30;0
2596;1333261457765.215840;4.20634603500366;4.26999998092651;26.1000003814697;30;0
2597;1333261457865.251480;4.20711708068848;4.26999998092651;26.1000003814697;30;0
2598;1333261457965.258360;4.20711708068848;4.26000022888184;26.1000003814697;30;0
2599;1333261458065.260320;4.20711708068848;4.26000022888184;26.1000003814697;30;0
2600;1333261458165.243960;4.20827293395996;4.26000022888184;26.1000003814697;30;0
2601;1333261458265.260860;4.20827293395996;4.25;26.1000003814697;30;0
2602;1333261458365.261180;4.20827293395996;4.25;26.1000003814697;30;0
2603;1333261458465.324540;4.20827293395996;4.25;26.1000003814697;30;0
2604;1333261458565.249020;4.20827293395996;4.23999977111816;26.1000003814697;30;0
2605;1333261458665.319620;4.20827293395996;4.23999977111816;26.1000003814697;30;0
2606;1333261458765.280440;4.20977735519409;4.23999977111816;26.1000003814697;30;0
2607;1333261458865.267960;4.20977735519409;4.23999977111816;26.1000003814697;30;0
2608;1333261458965.240140;4.20977735519409;4.23000001907349;26.1000003814697;30;0
2609;1333261459065.281300;4.21156024932861;4.23000001907349;26.1000003814697;30;0
2610;1333261459165.244500;4.21156024932861;4.23000001907349;26.1000003814697;30;0
2611;1333261459265.272120;4.21156024932861;4.21999979019165;26.1000003814697;30;0
2612;1333261459365.242920;4.21353006362915;4.21999979019165;26.1000003814697;30;0
2613;1333261459465.240020;4.21353006362915;4.21999979019165;26.1000003814697;30;0
2614;1333261459565.246780;4.21353006362915;4.21999979019165;26.1000003814697;30;0
2615;1333261459665.281640;4.21558475494385;4.21999979019165;26.1000003814697;30;0
2616;1333261459765.231260;4.21558475494385;4.21999979019165;26.1000003814697;30;0
2617;1333261459865.257940;4.21558475494385;4.21999979019165;26.1000003814697;30;0
2618;1333261459965.270140;4.21558475494385;4.21999979019165;26.1000003814697;30;0
2619;1333261460065.252340;4.21558475494385;4.21999979019165;26.1000003814697;30;0
2620;1333261460165.260720;4.21558475494385;4.23000001907349;26.1000003814697;30;0
2621;1333261460265.275520;4.21768760681152;4.21999979019165;26.1000003814697;30;0
2622;1333261460365.252580;4.21768760681152;4.21999979019165;26.1000003814697;30;0
2623;1333261460465.276740;4.21768760681152;4.21999979019165;26.1000003814697;30;0
2624;1333261460565.252480;4.21984195709229;4.21999979019165;26.2000007629395;30;0
2625;1333261460665.243820;4.21984195709229;4.21999979019165;26.2000007629395;30;0
2626;1333261460765.245420;4.21984195709229;4.21000003814697;26.2000007629395;30;0
2627;1333261460865.321660;4.22272729873657;4.21000003814697;26.2000007629395;30;0
2628;1333261460965.305900;4.22272729873657;4.21000003814697;26.2000007629395;30;0
2629;1333261461065.240240;4.22272729873657;4.21000003814697;26.2000007629395;30;0
2630;1333261461165.240000;4.22595834732056;4.21000003814697;26.2000007629395;30;0
2631;1333261461265.245760;4.22595834732056;4.21000003814697;26.2000007629395;30;0
2632;1333261461365.246540;4.22595834732056;4.21000003814697;26.2000007629395;30;0
2633;1333261461465.286300;4.22951698303223;4.21000003814697;26.2000007629395;30;0
2634;1333261461565.260680;4.22951698303223;4.21000003814697;26.2000007629395;30;0
2635;1333261461665.245480;4.22951698303223;4.21000003814697;26.2000007629395;30;0
2636;1333261461765.288260;4.22951698303223;4.21000003814697;26.2000007629395;30;0
2637;1333261461865.233140;4.22951698303223;4.21000003814697;26.2000007629395;30;0
2638;1333261461965.262060;4.22951698303223;4.21000003814697;26.2000007629395;30;0
2639;1333261462065.263140;4.2334566116333;4.21000003814697;26.2000007629395;30;0
2640;1333261462165.236720;4.2334566116333;4.21000003814697;26.2000007629395;30;0
2641;1333261462265.300880;4.2334566116333;4.21000003814697;26.2000007629395;30;0
2642;1333261462365.272220;4.23789310455322;4.19999980926514;26.2000007629395;30;0
2643;1333261462465.247960;4.23789310455322;4.19999980926514;26.2000007629395;30;0
2644;1333261462565.284600;4.23789310455322;4.19999980926514;26.2000007629395;30;0
2645;1333261462665.245760;4.24303102493286;4.19999980926514;26.2000007629395;30;0
2646;1333261462765.242720;4.24303102493286;4.19999980926514;26.2999992370605;30;0
2647;1333261462865.307200;4.24303102493286;4.19999980926514;26.2999992370605;30;0
2648;1333261462965.250460;4.24930667877197;4.19999980926514;26.2999992370605;30;0
2649;1333261463065.326640;4.24930667877197;4.19999980926514;26.2999992370605;30;0
2650;1333261463165.318980;4.24930667877197;4.19999980926514;26.2999992370605;30;0
2651;1333261463265.252560;4.24930667877197;4.19999980926514;26.2999992370605;30;0
2652;1333261463365.241360;4.24930667877197;4.19999980926514;26.2999992370605;30;0
2653;1333261463465.260200;4.24930667877197;4.19999980926514;26.2999992370605;30;0
2654;1333261463565.343680;4.25603628158569;4.21000003814697;26.2999992370605;30;0
2655;1333261463665.289520;4.25603628158569;4.21000003814697;26.2999992370605;30;0
2656;1333261463765.328720;4.25603628158569;4.21000003814697;26.2999992370605;30;0
2657;1333261463865.287220;4.2631688117981;4.21000003814697;26.2999992370605;30;0
2658;1333261463965.236620;4.2631688117981;4.21000003814697;26.3999996185303;30;0
2659;1333261464065.240160;4.2631688117981;4.21999979019165;26.3999996185303;30;0
2660;1333261464165.257880;4.2712607383728;4.21999979019165;26.3999996185303;30;0
2661;1333261464265.238320;4.2712607383728;4.21999979019165;26.3999996185303;30;0
2662;1333261464365.232180;4.2712607383728;4.21999979019165;26.3999996185303;30;0
2663;1333261464465.278620;4.27972745895386;4.21999979019165;26.3999996185303;30;0
2664;1333261464565.274920;4.27972745895386;4.21000003814697;26.3999996185303;30;0
2665;1333261464665.237740;4.27972745895386;4.21000003814697;26.3999996185303;30;0
2666;1333261464765.258240;4.27972745895386;4.21000003814697;26.3999996185303;30;0
2667;1333261464865.266880;4.27972745895386;4.21000003814697;26.3999996185303;30;0
2668;1333261464965.243540;4.27972745895386;4.21000003814697;26.3999996185303;30;0
2669;1333261465065.373100;4.28861856460571;4.21000003814697;26.5;30;0
2670;1333261465165.235900;4.28861856460571;4.21000003814697;26.5;30;0
2671;1333261465265.295480;4.28861856460571;4.21000003814697;26.5;30;0
2672;1333261465365.280300;4.29848909378052;4.21000003814697;26.5;30;0
2673;1333261465465.234260;4.29848909378052;4.21999979019165;26.5;30;0
2674;1333261465565.299280;4.29848909378052;4.21999979019165;26.5;30;0
2675;1333261465665.284020;4.30875396728516;4.21999979019165;26.5;30;0
2676;1333261465765.250100;4.30875396728516;4.23000001907349;26.5;30;0
2677;1333261465865.271100;4.30875396728516;4.21999979019165;26.5;30;0
2678;1333261465965.266060;4.3193793296814;4.23000001907349;26.5;30;0
2679;1333261466065.332860;4.3193793296814;4.23000001907349;26.5;30;0
2680;1333261466165.254620;4.3193793296814;4.23000001907349;26.6000003814697;30;0
2681;1333261466265.273900;4.3193793296814;4.23999977111816;26.6000003814697;30;0
2682;1333261466365.254820;4.3193793296814;4.23999977111816;26.6000003814697;30;0
2683;1333261466465.308540;4.3193793296814;4.25;26.6000003814697;30;0
2684;1333261466565.342020;4.33084678649902;4.25;26.6000003814697;30;0
2685;1333261466665.266000;4.33084678649902;4.25;26.6000003814697;30;0
2686;1333261466765.261920;4.33084678649902;4.25;26.6000003814697;30;0
2687;1333261466865.299840;4.34249401092529;4.26000022888184;26.6000003814697;30;0
2688;1333261466965.269220;4.34249401092529;4.26000022888184;26.6000003814697;30;0
2689;1333261467065.255320;4.34249401092529;4.26000022888184;26.6000003814697;30;0
2690;1333261467165.407240;4.34249401092529;4.26000022888184;26.6000003814697;30;1
2691;1333261467265.293700;4.34249401092529;4.26000022888184;26.6000003814697;30;0
2692;1333261467365.292400;4.34249401092529;4.26000022888184;26.6000003814697;30;0
2693;1333261467465.253180;4.34249401092529;4.26000022888184;26.6000003814697;30;0
2694;1333261467565.271300;4.3542160987854;4.26000022888184;26.6000003814697;30;0
2695;1333261467665.246480;4.3542160987854;4.26000022888184;26.6000003814697;30;0
2696;1333261467765.288640;4.3542160987854;4.26000022888184;26.6000003814697;30;0
2697;1333261467865.243800;4.36585807800293;4.26999998092651;26.6000003814697;30;0
2698;1333261467965.289380;4.36585807800293;4.26999998092651;26.6000003814697;30;0
2699;1333261468065.250000;4.36585807800293;4.26999998092651;26.6000003814697;30;0
2700;1333261468165.314800;4.36585807800293;4.28000020980835;26.6000003814697;30;0
2701;1333261468265.277700;4.36585807800293;4.28000020980835;26.6000003814697;30;0
2702;1333261468365.271880;4.37734460830688;4.28000020980835;26.6000003814697;30;0
2703;1333261468465.240700;4.37734460830688;4.28999996185303;26.6000003814697;30;0
2704;1333261468565.246340;4.37734460830688;4.28999996185303;26.6000003814697;30;0
2705;1333261468665.298280;4.38863801956177;4.28999996185303;26.6000003814697;30;0
2706;1333261468765.305860;4.38863801956177;4.30000019073486;26.6000003814697;30;0
2707;1333261468865.261420;4.38863801956177;4.30000019073486;26.6000003814697;30;0
2708;1333261468965.275960;4.39975786209106;4.30000019073486;26.6000003814697;30;0
2709;1333261469065.227080;4.39975786209106;4.30999994277954;26.6000003814697;30;0
2710;1333261469165.287360;4.39975786209106;4.30999994277954;26.6000003814697;30;0
2711;1333261469265.329860;4.39975786209106;4.30999994277954;26.6000003814697;30;0
2712;1333261469365.256960;4.39975786209106;4.30999994277954;26.7000007629395;30;0
2713;1333261469465.244460;4.39975786209106;4.32000017166138;26.7000007629395;30;0
2714;1333261469565.243020;4.41078424453735;4.32000017166138;26.7000007629395;30;0
2715;1333261469665.273480;4.41078424453735;4.32000017166138;26.7000007629395;30;0
2716;1333261469765.231980;4.41078424453735;4.32000017166138;26.7000007629395;30;0
2717;1333261469865.248760;4.42241477966309;4.32999992370605;26.7000007629395;30;0
2718;1333261469965.260020;4.42241477966309;4.32999992370605;26.7000007629395;30;0
2719;1333261470065.257180;4.42241477966309;4.32999992370605;26.7000007629395;30;0
2720;1333261470165.335680;4.43392610549927;4.32999992370605;26.7000007629395;30;0
2721;1333261470265.267800;4.43392610549927;4.32999992370605;26.7000007629395;30;0
2722;1333261470365.302620;4.43392610549927;4.32999992370605;26.7000007629395;30;0
2723;1333261470465.309780;4.4452223777771;4.32999992370605;26.7000007629395;30;0
2724;1333261470565.235920;4.4452223777771;4.32999992370605;26.7000007629395;30;0
2725;1333261470665.253380;4.4452223777771;4.32999992370605;26.7000007629395;30;0
2726;1333261470765.262280;4.45628595352173;4.34000015258789;26.7000007629395;30;0
2727;1333261470865.303200;4.45628595352173;4.34000015258789;26.7000007629395;30;0
2728;1333261470965.273260;4.45628595352173;4.34000015258789;26.7000007629395;30;0
2729;1333261471065.280200;4.45628595352173;4.34000015258789;26.7999992370605;30;0
2730;1333261471165.264740;4.45628595352173;4.34999990463257;26.7999992370605;30;0
2731;1333261471265.262100;4.45628595352173;4.34999990463257;26.7999992370605;30;0
2732;1333261471365.262160;4.46780395507813;4.34999990463257;26.7999992370605;30;0
2733;1333261471465.244800;4.46780395507813;4.3600001335144;26.7999992370605;30;0
2734;1333261471565.239840;4.46780395507813;4.3600001335144;26.7999992370605;30;0
2735;1333261471665.246720;4.47937774658203;4.3600001335144;26.7999992370605;30;0
2736;1333261471765.263020;4.47937774658203;4.36999988555908;26.7999992370605;30;0
2737;1333261471865.275340;4.47937774658203;4.36999988555908;26.7999992370605;30;0
2738;1333261471965.333060;4.47937774658203;4.36999988555908;26.7999992370605;30;1
2739;1333261472065.276040;4.47937774658203;4.38000011444092;26.7999992370605;30;0
2740;1333261472165.220420;4.47937774658203;4.38000011444092;26.7999992370605;30;0
2741;1333261472265.275440;4.49138259887695;4.38000011444092;26.7999992370605;30;0
2742;1333261472365.254020;4.49138259887695;4.38000011444092;26.7999992370605;30;0
2743;1333261472465.248260;4.49138259887695;4.38000011444092;26.8999996185303;30;0
2744;1333261472565.357220;4.49138259887695;4.38000011444092;26.8999996185303;30;0
2745;1333261472665.237580;4.49138259887695;4.38000011444092;26.8999996185303;30;0
2746;1333261472765.292720;4.50392580032349;4.38000011444092;26.8999996185303;30;0
2747;1333261472865.255340;4.50392580032349;4.3899998664856;26.8999996185303;30;0
2748;1333261472965.233060;4.50392580032349;4.3899998664856;26.8999996185303;30;0
2749;1333261473065.247280;4.5162034034729;4.3899998664856;26.8999996185303;30;0
2750;1333261473165.233480;4.5162034034729;4.3899998664856;26.8999996185303;30;0
2751;1333261473265.232340;4.5162034034729;4.3899998664856;26.8999996185303;30;0
2752;1333261473365.282200;4.5162034034729;4.3899998664856;26.8999996185303;30;0
2753;1333261473465.338220;4.5162034034729;4.3899998664856;26.8999996185303;30;0
2754;1333261473565.254980;4.5162034034729;4.3899998664856;27;30;0
2755;1333261473665.293400;4.52825498580933;4.3899998664856;27;30;0
2756;1333261473765.234300;4.52825498580933;4.3899998664856;27;30;0
2757;1333261473865.259660;4.52825498580933;4.3899998664856;27;30;0
2758;1333261473965.265480;4.5406699180603;4.3899998664856;27;30;0
2759;1333261474065.262940;4.5406699180603;4.40000009536743;27;30;0
2760;1333261474165.284240;4.5406699180603;4.40999984741211;27;30;0
2761;1333261474265.268900;4.5528678894043;4.40999984741211;27;30;0
2762;1333261474365.376680;4.5528678894043;4.42000007629395;27;30;0
2763;1333261474465.234840;4.5528678894043;4.42999982833862;27;30;0
2764;1333261474565.319160;4.56481599807739;4.42999982833862;27;30;0
2765;1333261474665.258800;4.56481599807739;4.42999982833862;27;30;0
2766;1333261474765.276320;4.56481599807739;4.44000005722046;27;30;0
2767;1333261474865.325620;4.57651233673096;4.44000005722046;27;30;0
2768;1333261474965.242880;4.57651233673096;4.44999980926514;27;30;0
2769;1333261475065.327660;4.57651233673096;4.44999980926514;27;30;0
2770;1333261475165.268100;4.57651233673096;4.44999980926514;27;30;0
2771;1333261475265.243560;4.57651233673096;4.44999980926514;27;30;0
2772;1333261475365.314900;4.57651233673096;4.46000003814697;27;30;0
2773;1333261475465.279960;4.58794355392456;4.46999979019165;27;30;0
2774;1333261475565.236240;4.58794355392456;4.46999979019165;27;30;0
2775;1333261475665.249500;4.58794355392456;4.46999979019165;27;30;0
2776;1333261475765.258580;4.59904813766479;4.48000001907349;27;30;0
2777;1333261475865.244800;4.59904813766479;4.48000001907349;27;30;0
2778;1333261475965.243420;4.59904813766479;4.48999977111816;27;30;0
2779;1333261476065.415960;4.60974073410034;4.48999977111816;27;30;0
2780;1333261476165.254840;4.60974073410034;4.48999977111816;27;30;0
2781;1333261476264.962420;4.60974073410034;4.48999977111816;27;30;0
2782;1333261476365.328140;4.61993360519409;4.48999977111816;27;30;0
2783;1333261476465.235320;4.61993360519409;4.48000001907349;27;30;0
2784;1333261476565.257560;4.61993360519409;4.48000001907349;27;30;0
2785;1333261476665.284700;4.61993360519409;4.48000001907349;27;30;0
2786;1333261476765.243060;4.61993360519409;4.48000001907349;27;30;0
2787;1333261476865.250980;4.61993360519409;4.48000001907349;27;30;0
2788;1333261476965.255600;4.6295108795166;4.48999977111816;27;30;0
2789;1333261477064.952300;4.6295108795166;4.48999977111816;27.1000003814697;30;0
2790;1333261477165.281760;4.6295108795166;4.48999977111816;27.1000003814697;30;1
2791;1333261477265.280660;4.6295108795166;4.5;27.1000003814697;30;0
2792;1333261477365.237120;4.6295108795166;4.5;27.1000003814697;30;0
2793;1333261477465.258700;4.6295108795166;4.51000022888184;27.1000003814697;30;0
2794;1333261477565.275140;4.63813161849976;4.51000022888184;27.1000003814697;30;0
2795;1333261477665.243360;4.63813161849976;4.51999998092651;27.1000003814697;30;0
2796;1333261477765.264040;4.63813161849976;4.51999998092651;27.1000003814697;30;0
2797;1333261477865.244040;4.63813161849976;4.53000020980835;27.1000003814697;30;0
2798;1333261477965.255600;4.64594316482544;4.53999996185303;27.1000003814697;30;0
2799;1333261478065.265760;4.64594316482544;4.55000019073486;27.1000003814697;30;0
2800;1333261478165.277440;4.64594316482544;4.55000019073486;27;30;0
2801;1333261478264.963280;4.64594316482544;4.55999994277954;27;30;0
2802;1333261478365.272800;4.65307092666626;4.55999994277954;27;30;0
2803;1333261478465.249460;4.65307092666626;4.55999994277954;27;30;0
2804;1333261478564.962700;4.65307092666626;4.57000017166138;27;30;0
2805;1333261478665.280240;4.65913391113281;4.57000017166138;27;30;0
2806;1333261478765.244080;4.65913391113281;4.57999992370605;27.1000003814697;30;0
2807;1333261478865.262160;4.65913391113281;4.57999992370605;27.1000003814697;30;0
2808;1333261478965.249700;4.66549634933472;4.57999992370605;27.1000003814697;30;0
2809;1333261479065.267960;4.66549634933472;4.57999992370605;27.1000003814697;30;0
2810;1333261479165.232860;4.66549634933472;4.57999992370605;27.1000003814697;30;0
2811;1333261479265.244400;4.66549634933472;4.57999992370605;27.1000003814697;30;0
2812;1333261479365.280100;4.66549634933472;4.57999992370605;27.1000003814697;30;0
2813;1333261479465.245940;4.66549634933472;4.57999992370605;27.1000003814697;30;0
2814;1333261479565.276820;4.6715030670166;4.57999992370605;27.1000003814697;30;0
2815;1333261479664.964960;4.6715030670166;4.57999992370605;27.1000003814697;30;0
2816;1333261479765.277480;4.6715030670166;4.57999992370605;27.1000003814697;30;0
2817;1333261479865.288060;4.67712354660034;4.57999992370605;27.1000003814697;30;0
2818;1333261479965.270760;4.67712354660034;4.57999992370605;27.1000003814697;30;0
2819;1333261480065.238620;4.67712354660034;4.57999992370605;27.1000003814697;30;0
2820;1333261480165.272220;4.68228626251221;4.59000015258789;27.1000003814697;30;0
2821;1333261480264.952380;4.68228626251221;4.59000015258789;27.1000003814697;30;0
2822;1333261480365.333120;4.68228626251221;4.59000015258789;27.1000003814697;30;0
2823;1333261480465.248800;4.68689346313477;4.59999990463257;27.1000003814697;30;0
2824;1333261480565.276500;4.68689346313477;4.59999990463257;27.1000003814697;30;0
2825;1333261480665.280800;4.68689346313477;4.59999990463257;27.1000003814697;30;0
2826;1333261480765.268120;4.68689346313477;4.6100001335144;27.1000003814697;30;0
2827;1333261480865.340460;4.68689346313477;4.6100001335144;27.1000003814697;30;0
2828;1333261480965.259880;4.68689346313477;4.61999988555908;27.1000003814697;30;0
2829;1333261481065.281800;4.69080400466919;4.61999988555908;27.1000003814697;30;0
2830;1333261481165.396660;4.69080400466919;4.63000011444092;27.1000003814697;30;0
2831;1333261481264.965900;4.69080400466919;4.63000011444092;27.1000003814697;30;0
2832;1333261481365.334360;4.69386577606201;4.63000011444092;27.1000003814697;30;0
2833;1333261481465.280480;4.69386577606201;4.63000011444092;27.1000003814697;30;0
2834;1333261481565.265200;4.69386577606201;4.61999988555908;27.1000003814697;30;0
2835;1333261481665.284360;4.69624519348145;4.61999988555908;27.1000003814697;30;0
2836;1333261481765.305000;4.69624519348145;4.61999988555908;27.1000003814697;30;0
2837;1333261481865.275360;4.69624519348145;4.61999988555908;27.1000003814697;30;0
2838;1333261481965.308100;4.6980881690979;4.61999988555908;27.1000003814697;30;0
2839;1333261482065.273040;4.6980881690979;4.61999988555908;27.1000003814697;30;0
2840;1333261482165.304460;4.6980881690979;4.61999988555908;27.1000003814697;30;0
2841;1333261482265.297260;4.69949913024902;4.61999988555908;27.1000003814697;30;0
2842;1333261482365.250540;4.69949913024902;4.61999988555908;27.1000003814697;30;0
2843;1333261482465.246580;4.69949913024902;4.61999988555908;27.1000003814697;30;0
2844;1333261482565.301040;4.69949913024902;4.61999988555908;27.1000003814697;30;0
2845;1333261482665.242260;4.69949913024902;4.61999988555908;27.1000003814697;30;0
2846;1333261482764.950460;4.69949913024902;4.61999988555908;27.1000003814697;30;0
2847;1333261482865.301380;4.70053005218506;4.63000011444092;27.1000003814697;30;0
2848;1333261482965.279380;4.70053005218506;4.6399998664856;27.1000003814697;30;0
2849;1333261483065.254520;4.70053005218506;4.6399998664856;27.1000003814697;30;0
2850;1333261483165.283660;4.70117664337158;4.6399998664856;27.1000003814697;30;0
2851;1333261483264.963680;4.70117664337158;4.6399998664856;27.1000003814697;30;0
2852;1333261483365.312520;4.70117664337158;4.6399998664856;27.2000007629395;30;0
2853;1333261483465.252300;4.70137119293213;4.65000009536743;27.2000007629395;30;0
2854;1333261483565.275280;4.70137119293213;4.65000009536743;27.2000007629395;30;0
2855;1333261483665.249380;4.70137119293213;4.6399998664856;27.2000007629395;30;0
2856;1333261483765.275560;4.70160961151123;4.6399998664856;27.2000007629395;30;0
2857;1333261483865.288040;4.70160961151123;4.6399998664856;27.2000007629395;30;0
2858;1333261483965.263160;4.70160961151123;4.6399998664856;27.2000007629395;30;0
2859;1333261484065.253000;4.70160961151123;4.6399998664856;27.2000007629395;30;0
2860;1333261484165.248140;4.70160961151123;4.6399998664856;27.2000007629395;30;0
2861;1333261484265.230700;4.70160961151123;4.6399998664856;27.2000007629395;30;0
2862;1333261484365.272860;4.70122194290161;4.6399998664856;27.2000007629395;30;0
2863;1333261484465.289740;4.70122194290161;4.6399998664856;27.2000007629395;30;0
2864;1333261484565.294740;4.70122194290161;4.6399998664856;27.2000007629395;30;1
2865;1333261484665.290400;4.70122194290161;4.6399998664856;27.2000007629395;30;0
2866;1333261484765.233740;4.70122194290161;4.6399998664856;27.2000007629395;30;0
2867;1333261484865.245620;4.70122194290161;4.6399998664856;27.2000007629395;30;0
2868;1333261484965.252540;4.70009756088257;4.6399998664856;27.2000007629395;30;0
2869;1333261485065.238920;4.70009756088257;4.6399998664856;27.2000007629395;30;0
2870;1333261485165.280760;4.70009756088257;4.6399998664856;27.2000007629395;30;0
2871;1333261485265.235920;4.70009756088257;4.6399998664856;27.2000007629395;30;0
2872;1333261485365.315820;4.69849061965942;4.6399998664856;27.2000007629395;30;0
2873;1333261485465.233880;4.69849061965942;4.6399998664856;27.2000007629395;30;0
2874;1333261485565.268320;4.69849061965942;4.6399998664856;27.2000007629395;30;0
2875;1333261485665.249620;4.69849061965942;4.6399998664856;27.2000007629395;30;0
2876;1333261485765.219000;4.69849061965942;4.6399998664856;27.2000007629395;30;0
2877;1333261485865.272880;4.6962251663208;4.6399998664856;27.2000007629395;30;0
2878;1333261485965.303180;4.6962251663208;4.65000009536743;27.2000007629395;30;0
2879;1333261486065.296200;4.69307613372803;4.65000009536743;27.2000007629395;30;0
2880;1333261486165.259560;4.69307613372803;4.65000009536743;27.2000007629395;30;0
2881;1333261486265.288900;4.69307613372803;4.65000009536743;27.2000007629395;30;0
2882;1333261486365.325340;4.69307613372803;4.65999984741211;27.2000007629395;30;0
2883;1333261486465.292880;4.68881177902222;4.65999984741211;27.2000007629395;30;0
2884;1333261486565.231240;4.68881177902222;4.67000007629395;27.2000007629395;30;0
2885;1333261486665.350280;4.68881177902222;4.67000007629395;27.2000007629395;30;0
2886;1333261486765.234380;4.68881177902222;4.67999982833862;27.2000007629395;30;0
2887;1333261486865.285140;4.68351173400879;4.67999982833862;27.1000003814697;30;0
2888;1333261486965.219500;4.68351173400879;4.69000005722046;27.1000003814697;30;0
2889;1333261487065.235440;4.68351173400879;4.69999980926514;27.1000003814697;30;0
2890;1333261487165.284940;4.68351173400879;4.71000003814697;27.1000003814697;30;0
2891;1333261487265.342800;4.6767373085022;4.71999979019165;27.1000003814697;30;0
2892;1333261487365.243240;4.6767373085022;4.73000001907349;27.1000003814697;30;0
2893;1333261487465.271140;4.66922426223755;4.73000001907349;27.1000003814697;30;0
2894;1333261487565.239140;4.66922426223755;4.73999977111816;27.1000003814697;30;0
2895;1333261487665.308960;4.66922426223755;4.75;27.1000003814697;30;0
2896;1333261487765.228820;4.66922426223755;4.75;27.1000003814697;30;0
2897;1333261487865.263280;4.66110754013062;4.76000022888184;27.1000003814697;30;0
2898;1333261487965.254020;4.66110754013062;4.76000022888184;27.1000003814697;30;0
2899;1333261488065.323380;4.66110754013062;4.76000022888184;27.1000003814697;30;0
2900;1333261488165.264800;4.66110754013062;4.76999998092651;27.1000003814697;30;0
2901;1333261488265.270000;4.65251684188843;4.76999998092651;27.1000003814697;30;0
2902;1333261488365.233600;4.65251684188843;4.76999998092651;27.1000003814697;30;0
2903;1333261488465.275180;4.65251684188843;4.76999998092651;27.1000003814697;30;0
2904;1333261488565.224580;4.65251684188843;4.76999998092651;27.1000003814697;30;0
2905;1333261488665.251940;4.64357233047485;4.76999998092651;27.1000003814697;30;0
2906;1333261488765.264680;4.64357233047485;4.76999998092651;27.1000003814697;30;0
2907;1333261488865.327800;4.64357233047485;4.76999998092651;27.1000003814697;30;0
2908;1333261488965.383700;4.64357233047485;4.76999998092651;27.1000003814697;30;0
2909;1333261489065.345340;4.63441848754883;4.78000020980835;27.1000003814697;30;0
2910;1333261489165.239440;4.63441848754883;4.78000020980835;27.1000003814697;30;0
2911;1333261489265.309860;4.63441848754883;4.78999996185303;27.1000003814697;30;0
2912;1333261489365.235540;4.63441848754883;4.78999996185303;27.1000003814697;30;0
2913;1333261489465.433960;4.62524938583374;4.78999996185303;27.1000003814697;30;0
2914;1333261489565.257920;4.62524938583374;4.80000019073486;27.1000003814697;30;0
2915;1333261489665.276980;4.62524938583374;4.80000019073486;27.1000003814697;30;0
2916;1333261489765.225060;4.62524938583374;4.78999996185303;27.1000003814697;30;0
2917;1333261489865.260860;4.61631155014038;4.78999996185303;27.1000003814697;30;0
2918;1333261489965.259840;4.61631155014038;4.78999996185303;27.1000003814697;30;0
2919;1333261490065.245280;4.61631155014038;4.78000020980835;27.1000003814697;30;0
2920;1333261490165.235300;4.61631155014038;4.78000020980835;27.1000003814697;30;0
2921;1333261490265.216860;4.60788726806641;4.76999998092651;27.1000003814697;30;0
2922;1333261490365.212420;4.60788726806641;4.75;27.1000003814697;30;0
2923;1333261490465.276980;4.59992027282715;4.75;27.1000003814697;30;0
2924;1333261490565.204880;4.59992027282715;4.73999977111816;27.1000003814697;30;0
2925;1333261490665.282680;4.59992027282715;4.73000001907349;27.1000003814697;30;0
2926;1333261490765.334720;4.59992027282715;4.73000001907349;27.1000003814697;30;0
2927;1333261490865.259320;4.59235858917236;4.71999979019165;27.1000003814697;30;0
2928;1333261490965.221400;4.59235858917236;4.71000003814697;27.1000003814697;30;0
2929;1333261491065.235900;4.59235858917236;4.71000003814697;27.1000003814697;30;0
2930;1333261491165.239580;4.59235858917236;4.71000003814697;27.1000003814697;30;0
2931;1333261491265.273720;4.58520412445068;4.69999980926514;27.1000003814697;30;0
2932;1333261491365.251860;4.58520412445068;4.69999980926514;27.1000003814697;30;0
2933;1333261491465.245700;4.58520412445068;4.69999980926514;27.1000003814697;30;0
2934;1333261491565.288880;4.58520412445068;4.69999980926514;27.1000003814697;30;0
2935;1333261491665.268400;4.57857847213745;4.69000005722046;27.1000003814697;30;0
2936;1333261491765.237880;4.57857847213745;4.69999980926514;27.1000003814697;30;0
2937;1333261491865.207640;4.57857847213745;4.69999980926514;27.1000003814697;30;0
2938;1333261491965.246480;4.57857847213745;4.69999980926514;27.1000003814697;30;0
2939;1333261492065.252320;4.57268667221069;4.69999980926514;27.1000003814697;30;0
2940;1333261492165.299800;4.57268667221069;4.69999980926514;27.1000003814697;30;0
2941;1333261492265.289180;4.57268667221069;4.69999980926514;27.1000003814697;30;0
2942;1333261492365.206700;4.57268667221069;4.69000005722046;27.1000003814697;30;0
2943;1333261492465.262260;4.56778144836426;4.69000005722046;27.1000003814697;30;0
2944;1333261492565.281960;4.56778144836426;4.69000005722046;27.1000003814697;30;0
2945;1333261492665.239400;4.56381559371948;4.69000005722046;27.1000003814697;30;0
2946;1333261492765.208480;4.56381559371948;4.69000005722046;27.1000003814697;30;0
2947;1333261492865.279680;4.56381559371948;4.67999982833862;27.1000003814697;30;0
2948;1333261492965.235520;4.56381559371948;4.67999982833862;27.1000003814697;30;0
2949;1333261493065.259200;4.56040859222412;4.67999982833862;27.1000003814697;30;0
2950;1333261493165.207780;4.56040859222412;4.67000007629395;27.1000003814697;30;0
2951;1333261493265.342740;4.56040859222412;4.67000007629395;27.1000003814697;30;0
2952;1333261493365.246080;4.56040859222412;4.65999984741211;27.1000003814697;30;0
2953;1333261493465.254960;4.55715703964233;4.65999984741211;27.1000003814697;30;0
2954;1333261493565.209100;4.55715703964233;4.65999984741211;27.1000003814697;30;0
2955;1333261493665.241820;4.55715703964233;4.65000009536743;27.1000003814697;30;0
2956;1333261493765.233960;4.55715703964233;4.65000009536743;27.1000003814697;30;0
2957;1333261493865.253220;4.55400466918945;4.6399998664856;27.1000003814697;30;0
2958;1333261493965.221360;4.55400466918945;4.6399998664856;27.1000003814697;30;0
2959;1333261494065.287200;4.55400466918945;4.6399998664856;27.1000003814697;30;0
2960;1333261494165.250680;4.55400466918945;4.63000011444092;27.1000003814697;30;0
2961;1333261494265.255900;4.55096054077148;4.63000011444092;27.1000003814697;30;0
2962;1333261494365.262500;4.55096054077148;4.61999988555908;27;30;0
2963;1333261494465.254080;4.55096054077148;4.61999988555908;27;30;0
2964;1333261494565.217600;4.55096054077148;4.61999988555908;27;30;0
2965;1333261494665.259700;4.54745721817017;4.6100001335144;27;30;0
2966;1333261494765.261000;4.54745721817017;4.6100001335144;27;30;0
2967;1333261494865.225760;4.54745721817017;4.59999990463257;27;30;0
2968;1333261494965.226020;4.54745721817017;4.59999990463257;27;30;0
2969;1333261495065.244000;4.54417562484741;4.59999990463257;27;30;0
2970;1333261495165.249420;4.54417562484741;4.59000015258789;27;30;0
2971;1333261495265.291460;4.54417562484741;4.59000015258789;27;30;0
2972;1333261495365.213740;4.54417562484741;4.59000015258789;27;30;0
2973;1333261495465.267280;4.54119300842285;4.57999992370605;27;30;0
2974;1333261495565.210980;4.54119300842285;4.57999992370605;27;30;0
2975;1333261495665.241380;4.53861331939697;4.57999992370605;27;30;0
2976;1333261495765.309680;4.53861331939697;4.57000017166138;27;30;0
2977;1333261495865.265500;4.53861331939697;4.57000017166138;27;30;0
2978;1333261495965.310480;4.53861331939697;4.57000017166138;27;30;0
2979;1333261496065.261760;4.53653812408447;4.57000017166138;27;30;0
2980;1333261496165.266040;4.53653812408447;4.57000017166138;27;30;0
2981;1333261496265.315900;4.53653812408447;4.57000017166138;27;30;0
2982;1333261496365.253660;4.53653812408447;4.57000017166138;27;30;0
2983;1333261496465.278660;4.5350399017334;4.57000017166138;27;30;0
2984;1333261496565.270240;4.5350399017334;4.57000017166138;27;30;0
2985;1333261496665.275920;4.5350399017334;4.57000017166138;27;30;0
2986;1333261496765.283280;4.5350399017334;4.57000017166138;27;30;0
2987;1333261496865.284600;4.53411197662354;4.57000017166138;27;30;0
2988;1333261496965.283560;4.53411197662354;4.57999992370605;27;30;0
2989;1333261497065.298580;4.53411197662354;4.57999992370605;27;30;0
2990;1333261497165.257540;4.53411197662354;4.57999992370605;27;30;0
2991;1333261497265.299320;4.53373765945435;4.57999992370605;27;30;0
2992;1333261497365.256900;4.53373765945435;4.57999992370605;27;30;0
2993;1333261497465.285640;4.53386449813843;4.57999992370605;27;30;0
2994;1333261497565.328520;4.53386449813843;4.57999992370605;27;30;0
2995;1333261497665.256560;4.53386449813843;4.57999992370605;27;30;0
2996;1333261497765.272840;4.53386449813843;4.57999992370605;27;30;0
2997;1333261497865.262120;4.53440523147583;4.57999992370605;27;30;0
2998;1333261497965.304420;4.53440523147583;4.57999992370605;27;30;0
2999;1333261498065.294720;4.53440523147583;4.57999992370605;27;30;0
3000;1333261498165.251780;4.53440523147583;4.57999992370605;27;30;0
3001;1333261498265.371800;4.5353536605835;4.57999992370605;27;30;0
3002;1333261498365.252080;4.5353536605835;4.59000015258789;27;30;0
3003;1333261498465.266560;4.5353536605835;4.59000015258789;27;30;0
3004;1333261498565.283780;4.5353536605835;4.59000015258789;27;30;0
3005;1333261498665.293180;4.5367488861084;4.59000015258789;27;30;0
3006;1333261498765.262960;4.5367488861084;4.59000015258789;27;30;0
3007;1333261498865.372120;4.5367488861084;4.59000015258789;27;30;0
3008;1333261498965.247400;4.5367488861084;4.59000015258789;27;30;0
3009;1333261499065.309140;4.53869152069092;4.59000015258789;27;30;0
3010;1333261499165.235040;4.53869152069092;4.59000015258789;27;30;0
3011;1333261499265.245320;4.53869152069092;4.59000015258789;27;30;0
3012;1333261499365.257740;4.53869152069092;4.59000015258789;27;30;0
3013;1333261499465.252000;4.54134941101074;4.59000015258789;27;30;0
3014;1333261499565.235600;4.54134941101074;4.59000015258789;27;30;0
3015;1333261499665.272700;4.54134941101074;4.59000015258789;27;30;0
3016;1333261499765.336680;4.54134941101074;4.59000015258789;27;30;1
3017;1333261499865.271800;4.54134941101074;4.59000015258789;27;30;0
3018;1333261499965.240740;4.54134941101074;4.59000015258789;27;30;0
3019;1333261500065.261100;4.54134941101074;4.59000015258789;27;30;0
3020;1333261500165.352620;4.54134941101074;4.59000015258789;27;30;1
3021;1333261500265.244280;4.54134941101074;4.59000015258789;27;30;0
3022;1333261500365.227920;4.54134941101074;4.59000015258789;27;30;0
3023;1333261500465.264480;4.54134941101074;4.59999990463257;27;30;0
3024;1333261500565.279560;4.54529190063477;4.59000015258789;27;30;0
3025;1333261500665.267180;4.54529190063477;4.59000015258789;27;30;0
3026;1333261500765.240360;4.54529190063477;4.59000015258789;27;30;0
3027;1333261500865.267920;4.54529190063477;4.59000015258789;26.8999996185303;30;0
3028;1333261500965.275660;4.54938840866089;4.59000015258789;26.8999996185303;30;0
3029;1333261501065.351840;4.54938840866089;4.59000015258789;26.8999996185303;30;0
3030;1333261501165.279400;4.54938840866089;4.57999992370605;26.8999996185303;30;0
3031;1333261501265.237680;4.54938840866089;4.57999992370605;26.8999996185303;30;0
3032;1333261501365.251000;4.54938840866089;4.57999992370605;26.8999996185303;30;0
3033;1333261501465.262900;4.55303764343262;4.57000017166138;26.8999996185303;30;0
3034;1333261501565.272460;4.55303764343262;4.57000017166138;26.8999996185303;30;0
3035;1333261501665.274080;4.55684280395508;4.57000017166138;26.8999996185303;30;0
3036;1333261501765.234520;4.55684280395508;4.55999994277954;26.8999996185303;30;0
3037;1333261501865.263980;4.55684280395508;4.55999994277954;26.8999996185303;30;0
3038;1333261501964.962440;4.55684280395508;4.55999994277954;26.8999996185303;30;0
3039;1333261502065.250340;4.56090307235718;4.55999994277954;26.8999996185303;30;0
3040;1333261502165.253400;4.56090307235718;4.55000019073486;26.8999996185303;30;0
3041;1333261502265.266240;4.56090307235718;4.55000019073486;26.8999996185303;30;0
3042;1333261502365.330800;4.56090307235718;4.55000019073486;26.8999996185303;30;0
3043;1333261502465.253680;4.56545066833496;4.55000019073486;26.8999996185303;30;0
3044;1333261502565.230780;4.56545066833496;4.55000019073486;26.8999996185303;30;0
3045;1333261502665.275740;4.57041883468628;4.55000019073486;26.8999996185303;30;0
3046;1333261502765.235820;4.57041883468628;4.55000019073486;26.8999996185303;30;0
3047;1333261502865.324980;4.57041883468628;4.55000019073486;26.8999996185303;30;0
3048;1333261502965.250680;4.57041883468628;4.55000019073486;26.8999996185303;30;0
3049;1333261503065.226060;4.57577276229858;4.55000019073486;26.8999996185303;30;0
3050;1333261503165.269180;4.57577276229858;4.53999996185303;26.8999996185303;30;0
3051;1333261503265.251060;4.57577276229858;4.53999996185303;26.8999996185303;30;0
3052;1333261503365.242600;4.57577276229858;4.53999996185303;26.8999996185303;30;0
3053;1333261503465.279380;4.58147621154785;4.53999996185303;26.8999996185303;30;0
3054;1333261503565.239120;4.58147621154785;4.53999996185303;26.8999996185303;30;0
3055;1333261503665.361320;4.58147621154785;4.53999996185303;26.8999996185303;30;0
3056;1333261503765.263760;4.58147621154785;4.53999996185303;26.8999996185303;30;0
3057;1333261503865.318060;4.58750534057617;4.53999996185303;26.8999996185303;30;0
3058;1333261503965.252440;4.58750534057617;4.53999996185303;26.8999996185303;30;0
3059;1333261504065.284060;4.58750534057617;4.53000020980835;26.8999996185303;30;0
3060;1333261504165.239580;4.58750534057617;4.53000020980835;26.8999996185303;30;0
3061;1333261504265.285720;4.593825340271;4.53000020980835;26.8999996185303;30;0
3062;1333261504365.261520;4.593825340271;4.53000020980835;26.8999996185303;30;0
3063;1333261504465.246880;4.60038328170776;4.53000020980835;26.7999992370605;30;0
3064;1333261504565.264480;4.60038328170776;4.53000020980835;26.7999992370605;30;0
3065;1333261504665.238020;4.60038328170776;4.53000020980835;26.7999992370605;30;0
3066;1333261504765.231440;4.60038328170776;4.53000020980835;26.7999992370605;30;0
3067;1333261504865.314960;4.6065788269043;4.53000020980835;26.7999992370605;30;0
3068;1333261504965.242280;4.6065788269043;4.53000020980835;26.7999992370605;30;0
3069;1333261505065.267300;4.6065788269043;4.53000020980835;26.7999992370605;30;0
3070;1333261505165.276220;4.6065788269043;4.53000020980835;26.7999992370605;30;0
3071;1333261505265.256300;4.61294364929199;4.53000020980835;26.7999992370605;30;0
3072;1333261505365.250900;4.61294364929199;4.53000020980835;26.8999996185303;30;0
3073;1333261505465.249020;4.61294364929199;4.53000020980835;26.8999996185303;30;0
3074;1333261505565.252800;4.61294364929199;4.53000020980835;26.8999996185303;30;0
3075;1333261505665.374440;4.61996507644653;4.53000020980835;26.8999996185303;30;0
3076;1333261505765.348960;4.61996507644653;4.53000020980835;26.8999996185303;30;0
3077;1333261505865.297260;4.62695026397705;4.53000020980835;26.8999996185303;30;0
3078;1333261505965.242480;4.62695026397705;4.53000020980835;26.8999996185303;30;0
3079;1333261506065.309800;4.62695026397705;4.53000020980835;26.8999996185303;30;0
