Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
3080;1333261506165.240140;4.62695026397705;4.53000020980835;26.8999996185303;30;0
3081;1333261506265.284140;4.63381576538086;4.53999996185303;26.8999996185303;30;0
3082;1333261506365.248760;4.63381576538086;4.53999996185303;26.8999996185303;30;0
3083;1333261506465.261340;4.63381576538086;4.55000019073486;26.8999996185303;30;0
3084;1333261506565.268940;4.63381576538086;4.55000019073486;26.8999996185303;30;0
3085;1333261506665.249760;4.64047908782959;4.55000019073486;26.8999996185303;30;0
3086;1333261506764.964940;4.64047908782959;4.55000019073486;26.8999996185303;30;0
3087;1333261506865.264580;4.64047908782959;4.55000019073486;26.8999996185303;30;0
3088;1333261506965.283940;4.64047908782959;4.55999994277954;26.8999996185303;30;0
3089;1333261507065.279640;4.6468448638916;4.55999994277954;26.8999996185303;30;0
3090;1333261507165.238460;4.6468448638916;4.55999994277954;26.8999996185303;30;0
3091;1333261507265.258660;4.6468448638916;4.55999994277954;26.8999996185303;30;0
3092;1333261507365.234980;4.6468448638916;4.57000017166138;26.8999996185303;30;0
3093;1333261507465.237440;4.65279960632324;4.57000017166138;26.8999996185303;30;0
3094;1333261507565.245220;4.65279960632324;4.57000017166138;26.8999996185303;30;0
3095;1333261507665.261020;4.65279960632324;4.57999992370605;26.8999996185303;30;0
3096;1333261507765.254220;4.65279960632324;4.57999992370605;26.8999996185303;30;0
3097;1333261507865.269140;4.6582236289978;4.57999992370605;26.8999996185303;30;0
3098;1333261507965.278360;4.6582236289978;4.57999992370605;26.8999996185303;30;0
3099;1333261508065.262640;4.66300916671753;4.57999992370605;26.8999996185303;30;0
3100;1333261508165.234400;4.66300916671753;4.57999992370605;26.8999996185303;30;0
3101;1333261508265.362940;4.66300916671753;4.57999992370605;26.8999996185303;30;0
3102;1333261508365.229520;4.66300916671753;4.59000015258789;26.8999996185303;30;0
3103;1333261508465.256980;4.66707277297974;4.59000015258789;26.8999996185303;30;0
3104;1333261508565.253180;4.66707277297974;4.59000015258789;26.8999996185303;30;0
3105;1333261508665.263840;4.66707277297974;4.59000015258789;26.8999996185303;30;0
3106;1333261508765.258200;4.66707277297974;4.59000015258789;26.8999996185303;30;0
3107;1333261508865.249780;4.67036914825439;4.59999990463257;26.8999996185303;30;0
3108;1333261508965.279060;4.67036914825439;4.59999990463257;26.8999996185303;30;0
3109;1333261509065.250440;4.67036914825439;4.59999990463257;26.8999996185303;30;0
3110;1333261509165.232460;4.67036914825439;4.59999990463257;26.8999996185303;30;0
3111;1333261509265.284500;4.67294073104858;4.59999990463257;26.8999996185303;30;0
3112;1333261509365.254820;4.67294073104858;4.59999990463257;26.8999996185303;30;0
3113;1333261509465.308380;4.67294073104858;4.59999990463257;26.8999996185303;30;0
3114;1333261509565.231940;4.67294073104858;4.6100001335144;26.8999996185303;30;0
3115;1333261509665.365180;4.67490434646606;4.6100001335144;26.8999996185303;30;0
3116;1333261509765.251260;4.67490434646606;4.6100001335144;26.8999996185303;30;0
3117;1333261509865.308200;4.67642021179199;4.6100001335144;26.8999996185303;30;0
3118;1333261509965.256580;4.67642021179199;4.6100001335144;26.8999996185303;30;0
3119;1333261510065.292400;4.67642021179199;4.6100001335144;26.8999996185303;30;0
3120;1333261510165.262520;4.67642021179199;4.6100001335144;26.8999996185303;30;0
3121;1333261510265.278760;4.67767477035522;4.6100001335144;26.8999996185303;30;0
3122;1333261510365.224360;4.67767477035522;4.6100001335144;26.8999996185303;30;0
3123;1333261510465.377540;4.67767477035522;4.6100001335144;26.8999996185303;30;0
3124;1333261510565.254120;4.67767477035522;4.6100001335144;26.8999996185303;30;0
3125;1333261510665.242360;4.6785626411438;4.6100001335144;26.8999996185303;30;0
3126;1333261510765.275440;4.6785626411438;4.6100001335144;26.8999996185303;30;0
3127;1333261510865.246860;4.6785626411438;4.61999988555908;26.8999996185303;30;0
3128;1333261510965.212580;4.6785626411438;4.61999988555908;26.8999996185303;30;0
3129;1333261511065.282300;4.67900657653809;4.61999988555908;26.8999996185303;30;0
3130;1333261511165.245460;4.67900657653809;4.63000011444092;26.8999996185303;30;0
3131;1333261511265.276900;4.67900657653809;4.63000011444092;26.8999996185303;30;0
3132;1333261511365.291360;4.67900657653809;4.63000011444092;26.8999996185303;30;1
3133;1333261511465.354480;4.67900657653809;4.63000011444092;26.8999996185303;30;0
3134;1333261511565.246220;4.67900657653809;4.63000011444092;26.8999996185303;30;0
3135;1333261511665.243000;4.67851305007935;4.63000011444092;26.8999996185303;30;0
3136;1333261511765.216460;4.67851305007935;4.6399998664856;26.8999996185303;30;0
3137;1333261511865.238780;4.67851305007935;4.6399998664856;26.8999996185303;30;0
3138;1333261511965.288120;4.67851305007935;4.6399998664856;26.8999996185303;30;0
3139;1333261512065.321260;4.67851305007935;4.6399998664856;26.8999996185303;30;0
3140;1333261512165.268780;4.67851305007935;4.6399998664856;26.8999996185303;30;0
3141;1333261512265.258040;4.67758464813232;4.6399998664856;26.8999996185303;30;0
3142;1333261512365.303980;4.67758464813232;4.6399998664856;26.8999996185303;30;0
3143;1333261512465.263020;4.67758464813232;4.6399998664856;26.8999996185303;30;0
3144;1333261512565.343340;4.67630195617676;4.6399998664856;26.8999996185303;30;0
3145;1333261512665.276960;4.67630195617676;4.6399998664856;26.8999996185303;30;0
3146;1333261512765.285320;4.67630195617676;4.6399998664856;26.7999992370605;30;0
3147;1333261512865.265500;4.67469453811646;4.6399998664856;26.7999992370605;30;0
3148;1333261512965.374840;4.67469453811646;4.65000009536743;26.7999992370605;30;0
3149;1333261513065.235860;4.67469453811646;4.65000009536743;26.7999992370605;30;0
3150;1333261513165.260740;4.67223358154297;4.65000009536743;26.7999992370605;30;0
3151;1333261513265.298840;4.67223358154297;4.65000009536743;26.7999992370605;30;0
3152;1333261513365.318140;4.67223358154297;4.65000009536743;26.7999992370605;30;0
3153;1333261513465.273680;4.67223358154297;4.65000009536743;26.7999992370605;30;0
3154;1333261513565.217360;4.67223358154297;4.65000009536743;26.7999992370605;30;0
3155;1333261513665.259520;4.67223358154297;4.65000009536743;26.7999992370605;30;0
3156;1333261513765.350600;4.6695122718811;4.65000009536743;26.7999992370605;30;0
3157;1333261513865.234360;4.6695122718811;4.65999984741211;26.7999992370605;30;0
3158;1333261513965.303900;4.6695122718811;4.65999984741211;26.7999992370605;30;0
3159;1333261514065.278840;4.66648864746094;4.65999984741211;26.7999992370605;30;0
3160;1333261514165.234280;4.66648864746094;4.65999984741211;26.7999992370605;30;0
3161;1333261514265.267180;4.66648864746094;4.65999984741211;26.7999992370605;30;0
3162;1333261514365.247320;4.66309452056885;4.65999984741211;26.7999992370605;30;0
3163;1333261514465.253000;4.66309452056885;4.65999984741211;26.7999992370605;30;0
3164;1333261514565.325200;4.66309452056885;4.67000007629395;26.7999992370605;30;0
3165;1333261514665.314320;4.65925931930542;4.65999984741211;26.7999992370605;30;0
3166;1333261514765.236860;4.65925931930542;4.67000007629395;26.7999992370605;30;0
3167;1333261514865.257800;4.65925931930542;4.67000007629395;26.7999992370605;30;0
3168;1333261514965.333020;4.65491580963135;4.67000007629395;26.7999992370605;30;0
3169;1333261515065.305420;4.65491580963135;4.67000007629395;26.7999992370605;30;0
3170;1333261515165.234600;4.65491580963135;4.67000007629395;26.7999992370605;30;0
3171;1333261515265.270200;4.65491580963135;4.67000007629395;26.7999992370605;30;0
3172;1333261515365.244240;4.65491580963135;4.67000007629395;26.7999992370605;30;0
3173;1333261515465.246320;4.65491580963135;4.67000007629395;26.7999992370605;30;0
3174;1333261515565.300100;4.6499342918396;4.67999982833862;26.7999992370605;30;0
3175;1333261515665.228300;4.6499342918396;4.67999982833862;26.7999992370605;30;0
3176;1333261515765.252220;4.6499342918396;4.67999982833862;26.7999992370605;30;0
3177;1333261515865.265780;4.64413928985596;4.67999982833862;26.7999992370605;30;0
3178;1333261515965.385080;4.64413928985596;4.67000007629395;26.7999992370605;30;0
3179;1333261516065.228060;4.64413928985596;4.67000007629395;26.7999992370605;30;0
3180;1333261516165.285500;4.63731622695923;4.67000007629395;26.7999992370605;30;0
3181;1333261516265.337900;4.63731622695923;4.67000007629395;26.7999992370605;30;0
3182;1333261516365.250980;4.63731622695923;4.67000007629395;26.7999992370605;30;0
3183;1333261516465.276560;4.62922525405884;4.67000007629395;26.7999992370605;30;0
3184;1333261516565.220880;4.62922525405884;4.67000007629395;26.7999992370605;30;0
3185;1333261516665.324240;4.62922525405884;4.67000007629395;26.7999992370605;30;0
3186;1333261516765.321180;4.62922525405884;4.67000007629395;26.7999992370605;30;0
3187;1333261516865.268520;4.62922525405884;4.67000007629395;26.7999992370605;30;0
3188;1333261516965.248720;4.62922525405884;4.67000007629395;26.7999992370605;30;0
3189;1333261517065.328220;4.61994171142578;4.67000007629395;26.7999992370605;30;0
3190;1333261517165.270580;4.61994171142578;4.67000007629395;26.7999992370605;30;0
3191;1333261517265.244200;4.61994171142578;4.67000007629395;26.7999992370605;30;0
3192;1333261517365.249080;4.60952281951904;4.67000007629395;26.7999992370605;30;0
3193;1333261517465.273820;4.60952281951904;4.67000007629395;26.7999992370605;30;0
3194;1333261517565.252100;4.60952281951904;4.67000007629395;26.7999992370605;30;0
3195;1333261517665.229260;4.59804725646973;4.67000007629395;26.7999992370605;30;0
3196;1333261517765.318240;4.59804725646973;4.67000007629395;26.7999992370605;30;0
3197;1333261517865.226960;4.59804725646973;4.67000007629395;26.7999992370605;30;0
3198;1333261517965.275540;4.58559989929199;4.67999982833862;26.7999992370605;30;0
3199;1333261518065.248040;4.58559989929199;4.67000007629395;26.7999992370605;30;0
3200;1333261518165.220000;4.58559989929199;4.67000007629395;26.7999992370605;30;0
3201;1333261518265.272540;4.58559989929199;4.67000007629395;26.7999992370605;30;0
3202;1333261518365.274260;4.58559989929199;4.67000007629395;26.7999992370605;30;0
3203;1333261518465.227140;4.58559989929199;4.67000007629395;26.7999992370605;30;0
3204;1333261518565.309680;4.57228660583496;4.67000007629395;26.7999992370605;30;0
3205;1333261518665.256620;4.57228660583496;4.67000007629395;26.7999992370605;30;0
3206;1333261518765.221440;4.57228660583496;4.67000007629395;26.7999992370605;30;0
3207;1333261518865.267140;4.55826187133789;4.67000007629395;26.7999992370605;30;0
3208;1333261518965.234080;4.55826187133789;4.67000007629395;26.7999992370605;30;0
3209;1333261519065.218340;4.55826187133789;4.67000007629395;26.7999992370605;30;0
3210;1333261519165.244960;4.54367017745972;4.67000007629395;26.7999992370605;30;0
3211;1333261519265.244440;4.54367017745972;4.67000007629395;26.7999992370605;30;0
3212;1333261519365.276220;4.54367017745972;4.67000007629395;26.7999992370605;30;0
3213;1333261519465.252720;4.5286226272583;4.67000007629395;26.7999992370605;30;0
3214;1333261519565.258480;4.5286226272583;4.67000007629395;26.7999992370605;30;0
3215;1333261519665.247740;4.5286226272583;4.65999984741211;26.7999992370605;30;0
3216;1333261519765.262620;4.51322889328003;4.65999984741211;26.7999992370605;30;0
3217;1333261519865.262700;4.51322889328003;4.65999984741211;26.7999992370605;30;0
3218;1333261519965.228200;4.51322889328003;4.65999984741211;26.7999992370605;30;0
3219;1333261520065.343840;4.51322889328003;4.65000009536743;26.7999992370605;30;0
3220;1333261520165.243740;4.51322889328003;4.65000009536743;26.7999992370605;30;0
3221;1333261520265.237220;4.51322889328003;4.65000009536743;26.7999992370605;30;0
3222;1333261520365.348400;4.49757623672485;4.65000009536743;26.7000007629395;30;0
3223;1333261520465.291400;4.49757623672485;4.65000009536743;26.7000007629395;30;0
3224;1333261520565.257060;4.49757623672485;4.6399998664856;26.7000007629395;30;0
3225;1333261520665.260820;4.48118877410889;4.6399998664856;26.7000007629395;30;0
3226;1333261520765.281900;4.48118877410889;4.6399998664856;26.7000007629395;30;0
3227;1333261520865.240120;4.48118877410889;4.63000011444092;26.7000007629395;30;0
3228;1333261520965.256440;4.46470594406128;4.63000011444092;26.7000007629395;30;0
3229;1333261521065.315620;4.46470594406128;4.61999988555908;26.7000007629395;30;0
3230;1333261521165.318280;4.46470594406128;4.61999988555908;26.7000007629395;30;0
3231;1333261521265.266220;4.44820833206177;4.6100001335144;26.7000007629395;30;0
3232;1333261521365.320940;4.44820833206177;4.59999990463257;26.7000007629395;30;0
3233;1333261521465.230480;4.44820833206177;4.59000015258789;26.7000007629395;30;0
3234;1333261521565.267880;4.43183088302612;4.57999992370605;26.7000007629395;30;0
3235;1333261521665.277180;4.43183088302612;4.57999992370605;26.7000007629395;30;0
3236;1333261521765.275140;4.43183088302612;4.57999992370605;26.7000007629395;30;0
3237;1333261521865.282180;4.43183088302612;4.57000017166138;26.7000007629395;30;0
3238;1333261521965.231520;4.43183088302612;4.55999994277954;26.7000007629395;30;0
3239;1333261522065.250000;4.43183088302612;4.55999994277954;26.7000007629395;30;0
3240;1333261522165.278900;4.41575241088867;4.55999994277954;26.7000007629395;30;0
3241;1333261522265.256620;4.41575241088867;4.55000019073486;26.7000007629395;30;0
3242;1333261522365.249080;4.41575241088867;4.55000019073486;26.7000007629395;30;0
3243;1333261522465.330000;4.40021562576294;4.53999996185303;26.7999992370605;30;0
3244;1333261522565.287340;4.40021562576294;4.53999996185303;26.7999992370605;30;0
3245;1333261522665.229020;4.40021562576294;4.53000020980835;26.7999992370605;30;0
3246;1333261522765.302120;4.38569974899292;4.53000020980835;26.7999992370605;30;0
3247;1333261522865.254780;4.38569974899292;4.53000020980835;26.7999992370605;30;0
3248;1333261522965.273280;4.38569974899292;4.51999998092651;26.7999992370605;30;0
3249;1333261523065.314380;4.37154340744019;4.51999998092651;26.7999992370605;30;0
3250;1333261523165.271620;4.37154340744019;4.51999998092651;26.7999992370605;30;0
3251;1333261523265.252620;4.37154340744019;4.51999998092651;26.7999992370605;30;0
3252;1333261523365.292120;4.35758972167969;4.51000022888184;26.7999992370605;30;0
3253;1333261523465.237980;4.35758972167969;4.51000022888184;26.7999992370605;30;0
3254;1333261523565.236920;4.35758972167969;4.5;26.7999992370605;30;0
3255;1333261523665.244380;4.34362602233887;4.5;26.7999992370605;30;0
3256;1333261523765.236580;4.34362602233887;4.48999977111816;26.7999992370605;30;0
3257;1333261523865.254180;4.34362602233887;4.48000001907349;26.7999992370605;30;0
3258;1333261523965.230520;4.34362602233887;4.48000001907349;26.7999992370605;30;0
3259;1333261524065.254640;4.34362602233887;4.46999979019165;26.7999992370605;30;0
3260;1333261524165.259220;4.34362602233887;4.46000003814697;26.7999992370605;30;0
3261;1333261524265.263940;4.3293890953064;4.46000003814697;26.7999992370605;30;0
3262;1333261524364.962560;4.3293890953064;4.44999980926514;26.7999992370605;30;0
3263;1333261524465.268740;4.3293890953064;4.44000005722046;26.7999992370605;30;0
3264;1333261524565.257760;4.31458044052124;4.44000005722046;26.7999992370605;30;0
3265;1333261524665.269500;4.31458044052124;4.42999982833862;26.7999992370605;30;0
3266;1333261524764.965140;4.31458044052124;4.42000007629395;26.7999992370605;30;0
3267;1333261524865.274700;4.2992115020752;4.40999984741211;26.7999992370605;30;0
3268;1333261524965.263020;4.2992115020752;4.40999984741211;26.7999992370605;30;0
3269;1333261525065.235060;4.2992115020752;4.40000009536743;26.7999992370605;30;0
3270;1333261525165.278740;4.2833833694458;4.40000009536743;26.7999992370605;30;0
3271;1333261525265.244320;4.2833833694458;4.3899998664856;26.7999992370605;30;0
3272;1333261525365.292800;4.2833833694458;4.3899998664856;26.7999992370605;30;0
3273;1333261525465.256960;4.26721954345703;4.38000011444092;26.7999992370605;30;0
3274;1333261525565.240300;4.26721954345703;4.38000011444092;26.7999992370605;30;0
3275;1333261525665.258680;4.26721954345703;4.38000011444092;26.7999992370605;30;0
3276;1333261525765.271120;4.26721954345703;4.36999988555908;26.7999992370605;30;0
3277;1333261525865.281260;4.26721954345703;4.36999988555908;26.7999992370605;30;0
3278;1333261525965.248040;4.26721954345703;4.36999988555908;26.7999992370605;30;0
3279;1333261526065.250660;4.25085258483887;4.36999988555908;26.7999992370605;30;0
3280;1333261526164.958300;4.25085258483887;4.36999988555908;26.7999992370605;30;0
3281;1333261526265.254780;4.25085258483887;4.36999988555908;26.7999992370605;30;0
3282;1333261526365.360900;4.23441600799561;4.36999988555908;26.7999992370605;30;0
3283;1333261526465.252080;4.23441600799561;4.36999988555908;26.7999992370605;30;0
3284;1333261526565.241080;4.23441600799561;4.36999988555908;26.7999992370605;30;0
3285;1333261526665.255980;4.21792316436768;4.3600001335144;26.7999992370605;30;0
3286;1333261526765.298320;4.21792316436768;4.3600001335144;26.7999992370605;30;0
3287;1333261526865.236580;4.21792316436768;4.3600001335144;26.7999992370605;30;0
3288;1333261526965.295080;4.21792316436768;4.34999990463257;26.7999992370605;30;0
3289;1333261527065.257220;4.21792316436768;4.34999990463257;26.7999992370605;30;0
3290;1333261527165.335560;4.21792316436768;4.34000015258789;26.7999992370605;30;0
3291;1333261527265.270600;4.20148038864136;4.34000015258789;26.7999992370605;30;0
3292;1333261527365.229720;4.20148038864136;4.32999992370605;26.7999992370605;30;0
3293;1333261527465.247940;4.20148038864136;4.32999992370605;26.7999992370605;30;0
3294;1333261527565.249440;4.18513584136963;4.32000017166138;26.7999992370605;30;0
3295;1333261527665.245620;4.18513584136963;4.30999994277954;26.7999992370605;30;0
3296;1333261527765.252840;4.18513584136963;4.30999994277954;26.7999992370605;30;0
3297;1333261527865.237060;4.16892957687378;4.30999994277954;26.7999992370605;30;0
3298;1333261527965.263020;4.16892957687378;4.30000019073486;26.7999992370605;30;0
3299;1333261528065.232480;4.16892957687378;4.30000019073486;26.7999992370605;30;0
3300;1333261528165.252080;4.15290403366089;4.30000019073486;26.7999992370605;30;0
3301;1333261528265.251520;4.15290403366089;4.28999996185303;26.7999992370605;30;0
3302;1333261528365.224440;4.15290403366089;4.28999996185303;26.7999992370605;30;0
3303;1333261528465.258440;4.13708543777466;4.28999996185303;26.7999992370605;30;0
3304;1333261528565.302160;4.13708543777466;4.28999996185303;26.7999992370605;30;0
3305;1333261528664.947120;4.13708543777466;4.28000020980835;26.7999992370605;30;0
3306;1333261528765.279500;4.13708543777466;4.28000020980835;26.7999992370605;30;0
3307;1333261528865.284520;4.13708543777466;4.26999998092651;26.7999992370605;30;0
3308;1333261528964.939060;4.13708543777466;4.26000022888184;26.7999992370605;30;0
3309;1333261529065.257700;4.12153100967407;4.26000022888184;26.7999992370605;30;0
3310;1333261529164.946280;4.12153100967407;4.25;26.7999992370605;30;0
3311;1333261529265.256320;4.12153100967407;4.23999977111816;26.7999992370605;30;0
3312;1333261529365.224720;4.10637378692627;4.23999977111816;26.7999992370605;30;0
3313;1333261529465.294060;4.10637378692627;4.23000001907349;26.7999992370605;30;0
3314;1333261529564.957940;4.10637378692627;4.21999979019165;26.7999992370605;30;0
3315;1333261529665.305080;4.09178161621094;4.21999979019165;26.7999992370605;30;0
3316;1333261529765.257320;4.09178161621094;4.21999979019165;26.7999992370605;30;0
3317;1333261529864.938840;4.09178161621094;4.21999979019165;26.7999992370605;30;0
3318;1333261529965.255760;4.07796287536621;4.21999979019165;26.7999992370605;30;0
3319;1333261530064.960940;4.07796287536621;4.21999979019165;26.7999992370605;30;0
3320;1333261530164.941420;4.07796287536621;4.21000003814697;26.7999992370605;30;0
3321;1333261530265.273200;4.07796287536621;4.21000003814697;26.7999992370605;30;0
3322;1333261530365.258000;4.07796287536621;4.21000003814697;26.7999992370605;30;0
3323;1333261530465.332680;4.07796287536621;4.21000003814697;26.7999992370605;30;0
3324;1333261530565.238380;4.06515693664551;4.21000003814697;26.7999992370605;30;0
3325;1333261530664.945180;4.06515693664551;4.19999980926514;26.7999992370605;30;0
3326;1333261530765.260400;4.06515693664551;4.19999980926514;26.7999992370605;30;0
3327;1333261530865.333160;4.05329418182373;4.19999980926514;26.7999992370605;30;0
3328;1333261530965.305920;4.05329418182373;4.19999980926514;26.7999992370605;30;0
3329;1333261531065.251880;4.05329418182373;4.19999980926514;26.7999992370605;30;0
3330;1333261531165.332700;4.04231548309326;4.19999980926514;26.7999992370605;30;0
3331;1333261531265.255060;4.04231548309326;4.19999980926514;26.7999992370605;30;0
3332;1333261531364.965280;4.04231548309326;4.19999980926514;26.7999992370605;30;0
3333;1333261531465.266520;4.03216171264648;4.19000005722046;26.7999992370605;30;0
3334;1333261531565.223260;4.03216171264648;4.19000005722046;26.7999992370605;30;0
3335;1333261531665.267320;4.03216171264648;4.17999982833862;26.7999992370605;30;0
3336;1333261531765.310360;4.03216171264648;4.17000007629395;26.7999992370605;30;0
3337;1333261531865.281660;4.03216171264648;4.17000007629395;26.7999992370605;30;0
3338;1333261531965.280480;4.03216171264648;4.15999984741211;26.7999992370605;30;0
3339;1333261532065.256300;4.02280759811401;4.15000009536743;26.7999992370605;30;0
3340;1333261532165.274240;4.02280759811401;4.15000009536743;26.7999992370605;30;0
3341;1333261532265.243140;4.02280759811401;4.1399998664856;26.7999992370605;30;0
3342;1333261532365.261340;4.01424837112427;4.13000011444092;26.7999992370605;30;0
3343;1333261532465.346100;4.01424837112427;4.13000011444092;26.7999992370605;30;0
3344;1333261532565.236660;4.01424837112427;4.13000011444092;26.7999992370605;30;0
3345;1333261532665.254600;4.00652933120728;4.11999988555908;26.7999992370605;30;0
3346;1333261532765.238940;4.00652933120728;4.11999988555908;26.7999992370605;30;0
3347;1333261532865.232540;4.00652933120728;4.11999988555908;26.7999992370605;30;0
3348;1333261532965.261200;4.00652933120728;4.11999988555908;26.7999992370605;30;0
3349;1333261533065.363920;4.00652933120728;4.1100001335144;26.8999996185303;30;0
3350;1333261533165.238480;4.00652933120728;4.1100001335144;26.8999996185303;30;0
3351;1333261533265.271980;3.99961233139038;4.1100001335144;26.8999996185303;30;0
3352;1333261533365.291460;3.99961233139038;4.09999990463257;26.8999996185303;30;0
3353;1333261533465.241120;3.99961233139038;4.09999990463257;26.8999996185303;30;0
3354;1333261533565.285900;3.99398851394653;4.09000015258789;26.8999996185303;30;0
3355;1333261533665.302720;3.99398851394653;4.09000015258789;26.8999996185303;30;0
3356;1333261533765.274040;3.99398851394653;4.09000015258789;26.8999996185303;30;0
3357;1333261533865.249100;3.98899412155151;4.07999992370605;26.8999996185303;30;0
3358;1333261533965.268300;3.98899412155151;4.07999992370605;26.8999996185303;30;0
3359;1333261534065.249340;3.98899412155151;4.07999992370605;26.8999996185303;30;0
3360;1333261534165.247920;3.9845564365387;4.07999992370605;26.8999996185303;30;0
3361;1333261534265.257820;3.9845564365387;4.07999992370605;26.8999996185303;30;0
3362;1333261534365.251880;3.9845564365387;4.07999992370605;26.8999996185303;30;0
3363;1333261534465.247860;3.98060417175293;4.07999992370605;26.8999996185303;30;0
3364;1333261534565.237260;3.98060417175293;4.07999992370605;26.8999996185303;30;0
3365;1333261534665.260500;3.98060417175293;4.07999992370605;26.8999996185303;30;0
3366;1333261534765.331620;3.97709274291992;4.07999992370605;26.8999996185303;30;0
3367;1333261534865.323620;3.97709274291992;4.07999992370605;26.8999996185303;30;0
3368;1333261534965.254400;3.97709274291992;4.07999992370605;26.8999996185303;30;0
3369;1333261535065.310360;3.97709274291992;4.07999992370605;27;30;0
3370;1333261535165.241520;3.97709274291992;4.07000017166138;27;30;0
3371;1333261535265.308920;3.97709274291992;4.07000017166138;27;30;0
3372;1333261535365.263100;3.97457265853882;4.05999994277954;27;30;0
3373;1333261535465.227640;3.97457265853882;4.05000019073486;27;30;0
3374;1333261535565.245020;3.97457265853882;4.03999996185303;27;30;0
3375;1333261535665.282580;3.97246026992798;4.03999996185303;27;30;0
3376;1333261535765.263600;3.97246026992798;4.03000020980835;27;30;0
3377;1333261535865.268320;3.97246026992798;4.01999998092651;27;30;0
3378;1333261535965.262840;3.97076177597046;4.01000022888184;27;30;0
3379;1333261536065.218940;3.97076177597046;4;27;30;0
3380;1333261536165.293460;3.97076177597046;3.99000000953674;27;30;0
3381;1333261536265.291660;3.96947360038757;3.98000001907349;27;30;0
3382;1333261536365.230480;3.96947360038757;3.97000002861023;27;30;0
3383;1333261536465.248980;3.96947360038757;3.97000002861023;27;30;0
3384;1333261536565.274860;3.96947360038757;3.96000003814697;27;30;0
3385;1333261536665.264580;3.96947360038757;3.96000003814697;27;30;0
3386;1333261536765.255720;3.96947360038757;3.95000004768372;27;30;0
3387;1333261536865.364780;3.96855783462524;3.95000004768372;27;30;0
3388;1333261536965.293640;3.96855783462524;3.94000005722046;27;30;0
3389;1333261537065.259120;3.96855783462524;3.94000005722046;27;30;0
3390;1333261537165.273220;3.96797561645508;3.94000005722046;27;30;0
3391;1333261537265.240160;3.96797561645508;3.94000005722046;27;30;0
3392;1333261537365.289620;3.96797561645508;3.94000005722046;27;30;0
3393;1333261537465.252740;3.96770548820496;3.94000005722046;27;30;0
3394;1333261537565.251240;3.96770548820496;3.94000005722046;27;30;0
3395;1333261537665.249700;3.96770548820496;3.95000004768372;27;30;0
3396;1333261537765.259640;3.96774935722351;3.95000004768372;27;30;0
3397;1333261537865.261540;3.96774935722351;3.95000004768372;27;30;0
3398;1333261537965.238580;3.96774935722351;3.95000004768372;27;30;0
3399;1333261538065.273320;3.96813583374023;3.95000004768372;27;30;0
3400;1333261538165.247780;3.96813583374023;3.95000004768372;27;30;0
3401;1333261538265.257120;3.96813583374023;3.96000003814697;27;30;0
3402;1333261538365.279600;3.96813583374023;3.96000003814697;27;30;0
3403;1333261538465.252340;3.96813583374023;3.96000003814697;27;30;0
3404;1333261538565.285680;3.96813583374023;3.96000003814697;27;30;0
3405;1333261538665.249440;3.96891045570374;3.97000002861023;27;30;0
3406;1333261538765.354420;3.96891045570374;3.97000002861023;27;30;0
3407;1333261538865.247700;3.96891045570374;3.97000002861023;27.1000003814697;30;0
3408;1333261538965.259600;3.97014570236206;3.97000002861023;27.1000003814697;30;0
3409;1333261539065.261700;3.97014570236206;3.97000002861023;27.1000003814697;30;0
3410;1333261539165.236360;3.97014570236206;3.97000002861023;27.1000003814697;30;0
3411;1333261539265.325960;3.97247099876404;3.98000001907349;27.1000003814697;30;0
3412;1333261539365.266960;3.97247099876404;3.98000001907349;27.1000003814697;30;0
3413;1333261539465.267480;3.97247099876404;3.98000001907349;27.1000003814697;30;0
3414;1333261539565.295000;3.9753406047821;3.98000001907349;27.2000007629395;30;0
3415;1333261539665.241740;3.9753406047821;3.98000001907349;27.2000007629395;30;0
3416;1333261539765.357120;3.9753406047821;3.98000001907349;27.2000007629395;30;0
3417;1333261539865.239880;3.97933197021484;3.98000001907349;27.2000007629395;30;0
3418;1333261539965.226620;3.97933197021484;3.99000000953674;27.2000007629395;30;0
3419;1333261540065.230860;3.97933197021484;3.99000000953674;27.2000007629395;30;0
3420;1333261540165.261280;3.97933197021484;3.99000000953674;27.2000007629395;30;0
3421;1333261540265.241920;3.97933197021484;3.99000000953674;27.2000007629395;30;0
3422;1333261540365.226540;3.97933197021484;3.99000000953674;27.2000007629395;30;0
3423;1333261540465.414320;3.98385953903198;3.99000000953674;27.2000007629395;30;0
3424;1333261540565.234020;3.98385953903198;3.99000000953674;27.2000007629395;30;0
3425;1333261540665.274140;3.98385953903198;3.99000000953674;27.2000007629395;30;0
3426;1333261540765.249800;3.98890829086304;3.99000000953674;27.2000007629395;30;0
3427;1333261540865.288020;3.98890829086304;3.99000000953674;27.2000007629395;30;0
3428;1333261540965.275020;3.98890829086304;4;27.2000007629395;30;0
3429;1333261541065.378460;3.99446201324463;4;27.2000007629395;30;0
3430;1333261541165.256280;3.99446201324463;4;27.2000007629395;30;0
3431;1333261541265.260500;3.99446201324463;4.01000022888184;27.2000007629395;30;0
3432;1333261541365.255380;4.00047731399536;4.01000022888184;27.2000007629395;30;0
3433;1333261541465.245360;4.00047731399536;4.01000022888184;27.2000007629395;30;0
3434;1333261541565.249900;4.00047731399536;4.01999998092651;27.2000007629395;30;0
3435;1333261541665.248400;4.00689077377319;4.01999998092651;27.2000007629395;30;0
3436;1333261541765.241520;4.00689077377319;4.01999998092651;27.2000007629395;30;0
3437;1333261541865.231160;4.00689077377319;4.01999998092651;27.2000007629395;30;0
3438;1333261541965.238600;4.00689077377319;4.01999998092651;27.2000007629395;30;0
3439;1333261542065.282240;4.00689077377319;4.01999998092651;27.2000007629395;30;0
3440;1333261542165.242860;4.00689077377319;4.03000020980835;27.2000007629395;30;0
3441;1333261542265.290760;4.01361131668091;4.03000020980835;27.2000007629395;30;0
3442;1333261542365.240700;4.01361131668091;4.03000020980835;27.2000007629395;30;0
3443;1333261542464.965820;4.01361131668091;4.03000020980835;27.2000007629395;30;0
3444;1333261542565.269240;4.02053928375244;4.03000020980835;27.2000007629395;30;0
3445;1333261542665.275620;4.02053928375244;4.03000020980835;27.2000007629395;30;0
3446;1333261542765.266020;4.02053928375244;4.03000020980835;27.2000007629395;30;0
3447;1333261542865.351600;4.02759456634521;4.03000020980835;27.2000007629395;30;0
3448;1333261542965.249640;4.02759456634521;4.03000020980835;27.2000007629395;30;0
3449;1333261543065.242120;4.02759456634521;4.03999996185303;27.2000007629395;30;0
3450;1333261543165.243420;4.03470802307129;4.03999996185303;27.2000007629395;30;0
3451;1333261543265.308640;4.03470802307129;4.03999996185303;27.2000007629395;30;0
3452;1333261543365.254940;4.03470802307129;4.03999996185303;27.2000007629395;30;0
3453;1333261543465.289000;4.04180288314819;4.03999996185303;27.2000007629395;30;0
3454;1333261543564.965860;4.04180288314819;4.05000019073486;27.2000007629395;30;0
3455;1333261543665.268940;4.04180288314819;4.05000019073486;27.2999992370605;30;0
3456;1333261543765.324840;4.04180288314819;4.05999994277954;27.2999992370605;30;0
3457;1333261543865.289980;4.04180288314819;4.05999994277954;27.2999992370605;30;0
3458;1333261543965.256140;4.04180288314819;4.05999994277954;27.2999992370605;30;0
3459;1333261544065.293100;4.04934740066528;4.05999994277954;27.2999992370605;30;0
3460;1333261544165.258280;4.04934740066528;4.05999994277954;27.2999992370605;30;0
3461;1333261544265.260060;4.04934740066528;4.05999994277954;27.2999992370605;30;0
3462;1333261544365.294960;4.05664491653442;4.05999994277954;27.2999992370605;30;0
3463;1333261544465.257240;4.05664491653442;4.05999994277954;27.2999992370605;30;0
3464;1333261544565.319460;4.05664491653442;4.05999994277954;27.2999992370605;30;0
3465;1333261544665.263260;4.06358528137207;4.07000017166138;27.2999992370605;30;0
3466;1333261544765.288580;4.06358528137207;4.07000017166138;27.2999992370605;30;0
3467;1333261544865.258160;4.06358528137207;4.07000017166138;27.2999992370605;30;0
3468;1333261544965.257200;4.06358528137207;4.07000017166138;27.2999992370605;30;0
3469;1333261545065.351460;4.06358528137207;4.07000017166138;27.2999992370605;30;0
3470;1333261545165.254280;4.06358528137207;4.07000017166138;27.2999992370605;30;0
3471;1333261545265.374220;4.07005214691162;4.07000017166138;27.2999992370605;30;0
3472;1333261545364.954360;4.07005214691162;4.07000017166138;27.2999992370605;30;0
3473;1333261545465.253600;4.07005214691162;4.07000017166138;27.2999992370605;30;0
3474;1333261545565.242020;4.07595443725586;4.07000017166138;27.2999992370605;30;0
3475;1333261545665.276040;4.07595443725586;4.07000017166138;27.2999992370605;30;0
3476;1333261545765.262820;4.07595443725586;4.07000017166138;27.2999992370605;30;0
3477;1333261545865.291820;4.08124017715454;4.07000017166138;27.2999992370605;30;0
3478;1333261545965.223220;4.08124017715454;4.07000017166138;27.2999992370605;30;0
3479;1333261546065.239740;4.08124017715454;4.07000017166138;27.2999992370605;30;0
3480;1333261546165.273780;4.08590221405029;4.07999992370605;27.2999992370605;30;0
3481;1333261546265.240540;4.08590221405029;4.07999992370605;27.2999992370605;30;0
3482;1333261546365.276620;4.08590221405029;4.07000017166138;27.2999992370605;30;0
3483;1333261546465.248080;4.08993768692017;4.07999992370605;27.2999992370605;30;0
3484;1333261546565.289800;4.08993768692017;4.07999992370605;27.2999992370605;30;0
3485;1333261546664.936620;4.08993768692017;4.07999992370605;27.2999992370605;30;0
3486;1333261546765.257020;4.08993768692017;4.07999992370605;27.2999992370605;30;0
3487;1333261546865.252120;4.08993768692017;4.07999992370605;27.2999992370605;30;0
3488;1333261546965.244880;4.08993768692017;4.07999992370605;27.2999992370605;30;0
3489;1333261547065.274460;4.09335851669312;4.07999992370605;27.2999992370605;30;0
3490;1333261547165.241500;4.09335851669312;4.07999992370605;27.2999992370605;30;0
3491;1333261547264.949240;4.09335851669312;4.07999992370605;27.2999992370605;30;0
3492;1333261547365.266880;4.09619617462158;4.07999992370605;27.2999992370605;30;0
3493;1333261547465.272800;4.09619617462158;4.07999992370605;27.2999992370605;30;0
3494;1333261547565.249040;4.09619617462158;4.09000015258789;27.2999992370605;30;0
3495;1333261547665.239200;4.09847259521484;4.07999992370605;27.2999992370605;30;0
3496;1333261547765.258760;4.09847259521484;4.09000015258789;27.2999992370605;30;0
3497;1333261547865.252820;4.09847259521484;4.09000015258789;27.2999992370605;30;0
3498;1333261547965.264660;4.10022592544556;4.09000015258789;27.2999992370605;30;0
3499;1333261548065.260440;4.10022592544556;4.09000015258789;27.2999992370605;30;0
3500;1333261548165.306340;4.10022592544556;4.09000015258789;27.2999992370605;30;0
3501;1333261548265.268180;4.10022592544556;4.09000015258789;27.2999992370605;30;0
3502;1333261548365.273520;4.10022592544556;4.09000015258789;27.2999992370605;30;0
3503;1333261548465.239480;4.10022592544556;4.09000015258789;27.2999992370605;30;0
3504;1333261548565.364860;4.10148620605469;4.09000015258789;27.2999992370605;30;0
3505;1333261548665.244620;4.10148620605469;4.09000015258789;27.2999992370605;30;0
3506;1333261548765.250860;4.10148620605469;4.09999990463257;27.3999996185303;30;0
3507;1333261548865.260800;4.10227537155151;4.09999990463257;27.3999996185303;30;0
3508;1333261548965.244700;4.10227537155151;4.09000015258789;27.3999996185303;30;0
3509;1333261549065.283460;4.10227537155151;4.09999990463257;27.3999996185303;30;0
3510;1333261549165.273080;4.10318374633789;4.09000015258789;27.3999996185303;30;0
3511;1333261549265.277460;4.10318374633789;4.09999990463257;27.3999996185303;30;0
3512;1333261549364.963140;4.10318374633789;4.09999990463257;27.3999996185303;30;0
3513;1333261549465.259960;4.10318374633789;4.09999990463257;27.3999996185303;30;0
3514;1333261549565.242980;4.10318374633789;4.09999990463257;27.3999996185303;30;0
3515;1333261549665.292360;4.10318374633789;4.09999990463257;27.3999996185303;30;0
3516;1333261549765.271640;4.10367584228516;4.09999990463257;27.3999996185303;30;0
3517;1333261549865.242940;4.10367584228516;4.09999990463257;27.3999996185303;30;0
3518;1333261549965.235760;4.10367584228516;4.09999990463257;27.3999996185303;30;0
3519;1333261550065.274340;4.10380220413208;4.09999990463257;27.5;30;0
3520;1333261550165.255120;4.10380220413208;4.09999990463257;27.5;30;0
3521;1333261550265.242060;4.10380220413208;4.09999990463257;27.5;30;0
3522;1333261550365.255400;4.1041374206543;4.09999990463257;27.5;30;0
3523;1333261550465.252680;4.1041374206543;4.09000015258789;27.5;30;0
3524;1333261550565.238360;4.1041374206543;4.09000015258789;27.5;30;0
3525;1333261550665.272200;4.10407495498657;4.09000015258789;27.5;30;0
3526;1333261550765.261460;4.10407495498657;4.09000015258789;27.5;30;0
3527;1333261550865.239320;4.10407495498657;4.09000015258789;27.5;30;0
3528;1333261550965.257540;4.10407495498657;4.09999990463257;27.5;30;0
3529;1333261551065.264740;4.10407495498657;4.09999990463257;27.5;30;0
3530;1333261551165.252740;4.10407495498657;4.09999990463257;27.5;30;0
3531;1333261551265.237880;4.10358047485352;4.09999990463257;27.5;30;0
3532;1333261551365.288680;4.10358047485352;4.09999990463257;27.5;30;0
3533;1333261551465.260280;4.10358047485352;4.09999990463257;27.5;30;0
3534;1333261551565.269940;4.10262966156006;4.09999990463257;27.5;30;0
3535;1333261551665.309300;4.10262966156006;4.09999990463257;27.5;30;0
3536;1333261551765.281500;4.10262966156006;4.09000015258789;27.5;30;0
3537;1333261551865.272620;4.10121250152588;4.09000015258789;27.5;30;0
3538;1333261551965.274680;4.10121250152588;4.09000015258789;27.5;30;0
3539;1333261552065.241380;4.10121250152588;4.09000015258789;27.5;30;0
3540;1333261552165.268120;4.09932565689087;4.09000015258789;27.5;30;0
3541;1333261552265.243100;4.09932565689087;4.09999990463257;27.5;30;0
3542;1333261552364.947360;4.09932565689087;4.09999990463257;27.5;30;0
3543;1333261552465.272960;4.09695816040039;4.09999990463257;27.5;30;0
3544;1333261552565.292460;4.09695816040039;4.09999990463257;27.5;30;0
3545;1333261552665.252800;4.09695816040039;4.09999990463257;27.5;30;0
3546;1333261552765.263200;4.09411716461182;4.09999990463257;27.5;30;0
3547;1333261552865.283400;4.09411716461182;4.09999990463257;27.5;30;0
3548;1333261552965.234280;4.09411716461182;4.09999990463257;27.5;30;0
3549;1333261553065.245560;4.09411716461182;4.09999990463257;27.5;30;0
3550;1333261553165.250140;4.09411716461182;4.1100001335144;27.5;30;0
3551;1333261553265.233720;4.09411716461182;4.1100001335144;27.5;30;0
3552;1333261553365.283160;4.09075593948364;4.1100001335144;27.5;30;0
3553;1333261553465.296280;4.09075593948364;4.1100001335144;27.5;30;0
3554;1333261553565.329500;4.09075593948364;4.1100001335144;27.5;30;0
3555;1333261553665.242920;4.08682107925415;4.1100001335144;27.5;30;0
3556;1333261553765.319180;4.08682107925415;4.1100001335144;27.5;30;0
3557;1333261553865.251380;4.08682107925415;4.1100001335144;27.5;30;0
3558;1333261553965.255740;4.08227634429932;4.1100001335144;27.5;30;0
3559;1333261554065.254220;4.08227634429932;4.1100001335144;27.5;30;0
3560;1333261554165.313360;4.08227634429932;4.1100001335144;27.5;30;0
3561;1333261554265.311400;4.07708930969238;4.1100001335144;27.5;30;0
3562;1333261554365.230660;4.07708930969238;4.1100001335144;27.5;30;0
3563;1333261554465.222220;4.07708930969238;4.1100001335144;27.5;30;0
3564;1333261554565.280120;4.07123184204102;4.1100001335144;27.6000003814697;30;0
3565;1333261554665.283460;4.07123184204102;4.1100001335144;27.6000003814697;30;0
3566;1333261554765.247500;4.07123184204102;4.1100001335144;27.6000003814697;30;0
3567;1333261554865.337420;4.07123184204102;4.1100001335144;27.6000003814697;30;0
3568;1333261554965.269760;4.07123184204102;4.1100001335144;27.6000003814697;30;0
3569;1333261555065.241980;4.07123184204102;4.1100001335144;27.6000003814697;30;0
3570;1333261555165.272140;4.06521081924438;4.1100001335144;27.6000003814697;30;0
3571;1333261555265.302220;4.06521081924438;4.1100001335144;27.6000003814697;30;0
3572;1333261555365.245300;4.06521081924438;4.1100001335144;27.6000003814697;30;0
3573;1333261555465.240400;4.05843639373779;4.09999990463257;27.6000003814697;30;0
3574;1333261555565.238220;4.05843639373779;4.09999990463257;27.6000003814697;30;0
3575;1333261555665.262600;4.05843639373779;4.1100001335144;27.6000003814697;30;0
3576;1333261555765.284900;4.05091333389282;4.09999990463257;27.6000003814697;30;0
3577;1333261555865.340380;4.05091333389282;4.09999990463257;27.7000007629395;30;0
3578;1333261555965.239560;4.05091333389282;4.09999990463257;27.7000007629395;30;0
3579;1333261556065.266920;4.04321718215942;4.09999990463257;27.7000007629395;30;0
3580;1333261556165.272360;4.04321718215942;4.09999990463257;27.7000007629395;30;0
3581;1333261556265.272640;4.04321718215942;4.1100001335144;27.7000007629395;30;0
3582;1333261556365.265640;4.03479528427124;4.1100001335144;27.7000007629395;30;0
3583;1333261556465.250660;4.03479528427124;4.1100001335144;27.7000007629395;30;0
3584;1333261556565.233060;4.03479528427124;4.1100001335144;27.7000007629395;30;0
3585;1333261556665.346900;4.03479528427124;4.1100001335144;27.7000007629395;30;0
3586;1333261556765.231260;4.03479528427124;4.1100001335144;27.7999992370605;30;0
3587;1333261556865.234400;4.03479528427124;4.1100001335144;27.7999992370605;30;0
3588;1333261556965.277700;4.02570390701294;4.09999990463257;27.7999992370605;30;0
3589;1333261557065.239880;4.02570390701294;4.09999990463257;27.7999992370605;30;0
3590;1333261557165.260900;4.02570390701294;4.09999990463257;27.7999992370605;30;0
3591;1333261557265.309820;4.01656103134155;4.09999990463257;27.7999992370605;30;0
3592;1333261557365.279740;4.01656103134155;4.09999990463257;27.7999992370605;30;0
3593;1333261557465.306200;4.01656103134155;4.09999990463257;27.7999992370605;30;0
3594;1333261557565.270840;4.00683355331421;4.09999990463257;27.8999996185303;30;0
3595;1333261557665.241360;4.00683355331421;4.09999990463257;27.8999996185303;30;0
3596;1333261557765.257020;4.00683355331421;4.09999990463257;27.8999996185303;30;0
3597;1333261557865.265220;3.99713492393494;4.09000015258789;27.8999996185303;30;0
3598;1333261557965.238500;3.99713492393494;4.09000015258789;27.8999996185303;30;0
3599;1333261558065.251980;3.99713492393494;4.07999992370605;27.8999996185303;30;0
3600;1333261558165.281520;3.98697924613953;4.07000017166138;27.8999996185303;30;0
3601;1333261558265.251820;3.98697924613953;4.05999994277954;27.8999996185303;30;0
3602;1333261558365.252300;3.98697924613953;4.05000019073486;27.8999996185303;30;0
3603;1333261558465.261940;3.98697924613953;4.03999996185303;27.8999996185303;30;0
3604;1333261558565.282420;3.98697924613953;4.03999996185303;27.8999996185303;30;0
3605;1333261558665.267520;3.98697924613953;4.03000020980835;27.8999996185303;30;0
3606;1333261558765.277000;3.9765191078186;4.01999998092651;27.8999996185303;30;0
3607;1333261558865.241620;3.9765191078186;4.01000022888184;27.8999996185303;30;0
3608;1333261558965.238700;3.9765191078186;4.01000022888184;27.8999996185303;30;0
3609;1333261559065.339780;3.96591114997864;4.01000022888184;27.8999996185303;30;0
3610;1333261559165.261500;3.96591114997864;4;27.8999996185303;30;0
3611;1333261559265.229140;3.96591114997864;4;27.8999996185303;30;0
3612;1333261559365.292140;3.9552915096283;4;27.8999996185303;30;0
3613;1333261559465.266960;3.9552915096283;3.99000000953674;27.8999996185303;30;0
3614;1333261559565.294800;3.9552915096283;3.99000000953674;27.8999996185303;30;0
3615;1333261559665.278580;3.94477462768555;3.99000000953674;27.8999996185303;30;0
3616;1333261559765.250000;3.94477462768555;3.99000000953674;27.8999996185303;30;0
3617;1333261559865.269040;3.94477462768555;3.98000001907349;27.8999996185303;30;0
3618;1333261559965.288380;3.94477462768555;3.98000001907349;27.8999996185303;30;0
3619;1333261560065.281020;3.94477462768555;3.98000001907349;28;30;0
3620;1333261560165.247520;3.94477462768555;3.98000001907349;28;30;0
3621;1333261560265.355620;3.93447756767273;3.98000001907349;28;30;0
3622;1333261560365.267480;3.93447756767273;3.98000001907349;28;30;0
3623;1333261560465.273800;3.93447756767273;3.98000001907349;28;30;0
3624;1333261560565.289840;3.92507243156433;3.98000001907349;28;30;0
3625;1333261560665.282800;3.92507243156433;3.98000001907349;28;30;0
3626;1333261560765.275920;3.92507243156433;3.97000002861023;28;30;0
3627;1333261560865.247760;3.91608762741089;3.97000002861023;28;30;0
3628;1333261560965.253640;3.91608762741089;3.98000001907349;28;30;0
3629;1333261561065.233200;3.91608762741089;3.97000002861023;28;30;0
3630;1333261561165.273500;3.90762400627136;3.97000002861023;28;30;0
3631;1333261561265.261700;3.90762400627136;3.97000002861023;28.1000003814697;30;0
3632;1333261561365.246280;3.90762400627136;3.97000002861023;28.1000003814697;30;0
3633;1333261561465.326000;3.90762400627136;3.97000002861023;28.1000003814697;30;0
3634;1333261561565.314460;3.90762400627136;3.98000001907349;28.1000003814697;30;1
3635;1333261561665.275120;3.90762400627136;3.97000002861023;28.1000003814697;30;0
3636;1333261561765.218900;3.90762400627136;3.97000002861023;28.1000003814697;30;0
3637;1333261561865.266540;3.90762400627136;3.97000002861023;28.1000003814697;30;0
3638;1333261561965.233080;3.90095233917236;3.97000002861023;28.1000003814697;30;0
3639;1333261562065.263500;3.90095233917236;3.97000002861023;28.1000003814697;30;0
3640;1333261562165.247920;3.90095233917236;3.97000002861023;28.1000003814697;30;0
3641;1333261562265.261540;3.89497017860413;3.97000002861023;28.1000003814697;30;0
3642;1333261562365.259300;3.89497017860413;3.97000002861023;28.1000003814697;30;0
3643;1333261562465.243860;3.89497017860413;3.97000002861023;28.1000003814697;30;0
3644;1333261562565.256300;3.88970279693604;3.97000002861023;28.1000003814697;30;0
3645;1333261562665.251500;3.88970279693604;3.97000002861023;28.1000003814697;30;0
3646;1333261562765.319640;3.88970279693604;3.97000002861023;28.1000003814697;30;0
3647;1333261562865.217680;3.88970279693604;3.97000002861023;28.1000003814697;30;0
3648;1333261562965.301400;3.88970279693604;3.97000002861023;28.1000003814697;30;1
3649;1333261563065.265460;3.88970279693604;3.97000002861023;28.1000003814697;30;0
3650;1333261563165.246080;3.88970279693604;3.97000002861023;28.1000003814697;30;0
3651;1333261563265.303620;3.88583421707153;3.97000002861023;28.1000003814697;30;0
3652;1333261563365.224120;3.88583421707153;3.97000002861023;28.1000003814697;30;0
3653;1333261563465.326480;3.88583421707153;3.97000002861023;28.2000007629395;30;0
3654;1333261563565.277420;3.88315415382385;3.96000003814697;28.2000007629395;30;0
3655;1333261563665.269160;3.88315415382385;3.96000003814697;28.2000007629395;30;0
3656;1333261563765.239400;3.88315415382385;3.96000003814697;28.2000007629395;30;0
3657;1333261563865.224740;3.88315415382385;3.95000004768372;28.2000007629395;30;0
3658;1333261563965.239080;3.88315415382385;3.94000005722046;28.2000007629395;30;0
3659;1333261564065.239020;3.88100123405457;3.94000005722046;28.2000007629395;30;0
3660;1333261564165.263440;3.88100123405457;3.9300000667572;28.2000007629395;30;0
3661;1333261564265.241540;3.88100123405457;3.92000007629395;28.2000007629395;30;0
3662;1333261564365.278880;3.87929153442383;3.92000007629395;28.2000007629395;30;0
3663;1333261564465.284380;3.87929153442383;3.92000007629395;28.2000007629395;30;0
3664;1333261564565.245740;3.87929153442383;3.91000008583069;28.2000007629395;30;0
3665;1333261564665.292980;3.87795495986938;3.92000007629395;28.2000007629395;30;0
3666;1333261564765.246060;3.87795495986938;3.92000007629395;28.2000007629395;30;0
3667;1333261564865.254160;3.87795495986938;3.91000008583069;28.2000007629395;30;0
3668;1333261564965.240020;3.87795495986938;3.91000008583069;28.2000007629395;30;0
3669;1333261565065.290160;3.87795495986938;3.91000008583069;28.2000007629395;30;0
3670;1333261565165.264620;3.87795495986938;3.91000008583069;28.2000007629395;30;0
3671;1333261565265.241480;3.87695050239563;3.91000008583069;28.2000007629395;30;0
3672;1333261565365.266320;3.87695050239563;3.91000008583069;28.2000007629395;30;0
3673;1333261565465.272460;3.87695050239563;3.90000009536743;28.2000007629395;30;0
3674;1333261565565.268540;3.87625789642334;3.90000009536743;28.2000007629395;30;0
3675;1333261565665.260860;3.87625789642334;3.90000009536743;28.2000007629395;30;0
3676;1333261565765.232300;3.87625789642334;3.90000009536743;28.2000007629395;30;0
3677;1333261565865.267220;3.87585067749023;3.90000009536743;28.2000007629395;30;0
3678;1333261565965.268860;3.87585067749023;3.90000009536743;28.2000007629395;30;0
3679;1333261566065.231240;3.87585067749023;3.89000010490417;28.2000007629395;30;0
3680;1333261566165.317740;3.87575101852417;3.89000010490417;28.2000007629395;30;0
3681;1333261566265.228820;3.87575101852417;3.90000009536743;28.2000007629395;30;0
3682;1333261566365.250840;3.87575101852417;3.89000010490417;28.2000007629395;30;0
