Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
3683;1333261566465.406980;3.87599444389343;3.89000010490417;28.2000007629395;30;0
3684;1333261566565.242220;3.87599444389343;3.89000010490417;28.2000007629395;30;0
3685;1333261566665.249980;3.87599444389343;3.89000010490417;28.2000007629395;30;0
3686;1333261566765.287900;3.87599444389343;3.89000010490417;28.2000007629395;30;0
3687;1333261566865.263340;3.87599444389343;3.89000010490417;28.2000007629395;30;0
3688;1333261566965.239080;3.87599444389343;3.89000010490417;28.2000007629395;30;0
3689;1333261567065.271420;3.87662577629089;3.89000010490417;28.2000007629395;30;0
3690;1333261567165.251620;3.87662577629089;3.89000010490417;28.2000007629395;30;0
3691;1333261567265.229240;3.87662577629089;3.89000010490417;28.2000007629395;30;0
3692;1333261567365.409260;3.87770795822144;3.89000010490417;28.2000007629395;30;0
3693;1333261567465.258540;3.87770795822144;3.89000010490417;28.2000007629395;30;0
3694;1333261567565.241120;3.87770795822144;3.89000010490417;28.2000007629395;30;0
3695;1333261567665.267080;3.87929844856262;3.89000010490417;28.2000007629395;30;0
3696;1333261567765.249640;3.87929844856262;3.89000010490417;28.2000007629395;30;0
3697;1333261567865.252740;3.87929844856262;3.89000010490417;28.2000007629395;30;0
3698;1333261567965.300960;3.87929844856262;3.89000010490417;28.2000007629395;30;1
3699;1333261568065.274080;3.87929844856262;3.88000011444092;28.2000007629395;30;0
3700;1333261568165.276660;3.87929844856262;3.88000011444092;28.2000007629395;30;0
3701;1333261568265.251000;3.88208794593811;3.88000011444092;28.2000007629395;30;0
3702;1333261568365.260500;3.88208794593811;3.88000011444092;28.2000007629395;30;0
3703;1333261568465.213700;3.88208794593811;3.88000011444092;28.2000007629395;30;0
3704;1333261568565.260800;3.88208794593811;3.88000011444092;28.2000007629395;30;0
3705;1333261568665.241600;3.88208794593811;3.86999988555908;28.2000007629395;30;0
3706;1333261568765.256720;3.88208794593811;3.86999988555908;28.2000007629395;30;0
3707;1333261568865.329780;3.88558053970337;3.86999988555908;28.2000007629395;30;0
3708;1333261568965.270640;3.88558053970337;3.86999988555908;28.2000007629395;30;0
3709;1333261569065.357380;3.88989853858948;3.86999988555908;28.2000007629395;30;0
3710;1333261569165.218540;3.88989853858948;3.86999988555908;28.2000007629395;30;0
3711;1333261569265.316320;3.88989853858948;3.86999988555908;28.2000007629395;30;0
3712;1333261569365.277920;3.89519119262695;3.86999988555908;28.2000007629395;30;0
3713;1333261569465.255360;3.89519119262695;3.86999988555908;28.2000007629395;30;0
3714;1333261569565.249820;3.89519119262695;3.86999988555908;28.2000007629395;30;0
3715;1333261569665.232980;3.90160870552063;3.86999988555908;28.2000007629395;30;0
3716;1333261569765.269340;3.90160870552063;3.86999988555908;28.2000007629395;30;0
3717;1333261569865.245960;3.90160870552063;3.86999988555908;28.2000007629395;30;0
3718;1333261569965.322700;3.90160870552063;3.86999988555908;28.2000007629395;30;0
3719;1333261570065.248160;3.90160870552063;3.86999988555908;28.2000007629395;30;0
3720;1333261570165.249040;3.90160870552063;3.86999988555908;28.2999992370605;30;0
3721;1333261570265.277180;3.90926027297974;3.85999989509583;28.2999992370605;30;0
3722;1333261570365.221600;3.90926027297974;3.86999988555908;28.2999992370605;30;0
3723;1333261570465.247040;3.90926027297974;3.85999989509583;28.2999992370605;30;0
3724;1333261570565.241260;3.91874098777771;3.85999989509583;28.2999992370605;30;0
3725;1333261570665.326020;3.91874098777771;3.86999988555908;28.2999992370605;30;0
3726;1333261570765.262000;3.91874098777771;3.86999988555908;28.2999992370605;30;0
3727;1333261570865.352420;3.92946839332581;3.85999989509583;28.2999992370605;30;0
3728;1333261570965.264500;3.92946839332581;3.86999988555908;28.2999992370605;30;0
3729;1333261571065.231280;3.92946839332581;3.86999988555908;28.2999992370605;30;0
3730;1333261571165.257020;3.94138979911804;3.86999988555908;28.2999992370605;30;0
3731;1333261571265.265880;3.94138979911804;3.86999988555908;28.2999992370605;30;0
3732;1333261571365.234080;3.94138979911804;3.86999988555908;28.2999992370605;30;0
3733;1333261571465.273620;3.95442056655884;3.86999988555908;28.2999992370605;30;0
3734;1333261571565.220340;3.95442056655884;3.86999988555908;28.2999992370605;30;0
3735;1333261571665.254220;3.95442056655884;3.86999988555908;28.2999992370605;30;0
3736;1333261571765.380840;3.95442056655884;3.86999988555908;28.2999992370605;30;0
3737;1333261571865.246800;3.95442056655884;3.86999988555908;28.2999992370605;30;0
3738;1333261571965.234940;3.95442056655884;3.88000011444092;28.3999996185303;30;0
3739;1333261572065.335620;3.96847438812256;3.88000011444092;28.3999996185303;30;0
3740;1333261572165.228420;3.96847438812256;3.88000011444092;28.3999996185303;30;0
3741;1333261572265.231080;3.96847438812256;3.88000011444092;28.3999996185303;30;0
3742;1333261572365.273540;3.9840075969696;3.88000011444092;28.3999996185303;30;0
3743;1333261572465.209060;3.9840075969696;3.88000011444092;28.3999996185303;30;0
3744;1333261572565.256400;3.9840075969696;3.89000010490417;28.3999996185303;30;0
3745;1333261572665.309640;4.00032663345337;3.89000010490417;28.3999996185303;30;0
3746;1333261572765.325300;4.00032663345337;3.89000010490417;28.3999996185303;30;0
3747;1333261572865.268620;4.00032663345337;3.89000010490417;28.3999996185303;30;0
3748;1333261572965.299120;4.01732063293457;3.89000010490417;28.3999996185303;30;0
3749;1333261573065.274660;4.01732063293457;3.90000009536743;28.3999996185303;30;0
3750;1333261573165.221160;4.01732063293457;3.90000009536743;28.3999996185303;30;0
3751;1333261573265.270860;4.03484630584717;3.90000009536743;28.3999996185303;30;0
3752;1333261573365.245420;4.03484630584717;3.90000009536743;28.3999996185303;30;0
3753;1333261573465.303040;4.03484630584717;3.91000008583069;28.3999996185303;30;0
3754;1333261573565.340160;4.03484630584717;3.91000008583069;28.3999996185303;30;0
3755;1333261573665.231600;4.03484630584717;3.91000008583069;28.3999996185303;30;0
3756;1333261573765.250280;4.03484630584717;3.92000007629395;28.3999996185303;30;0
3757;1333261573865.236020;4.05274391174316;3.92000007629395;28.3999996185303;30;0
3758;1333261573965.300700;4.05274391174316;3.92000007629395;28.3999996185303;30;0
3759;1333261574065.246800;4.05274391174316;3.9300000667572;28.3999996185303;30;0
3760;1333261574165.323780;4.0708532333374;3.9300000667572;28.5;30;0
3761;1333261574265.256920;4.0708532333374;3.9300000667572;28.5;30;0
3762;1333261574365.251920;4.0708532333374;3.94000005722046;28.5;30;0
3763;1333261574465.363940;4.08956575393677;3.94000005722046;28.5;30;0
3764;1333261574565.253880;4.08956575393677;3.9300000667572;28.5;30;0
3765;1333261574665.302380;4.08956575393677;3.94000005722046;28.5;30;0
3766;1333261574765.241560;4.10813522338867;3.94000005722046;28.5;30;0
3767;1333261574865.304620;4.10813522338867;3.94000005722046;28.5;30;0
3768;1333261574965.371900;4.10813522338867;3.95000004768372;28.5;30;0
3769;1333261575065.238520;4.10813522338867;3.95000004768372;28.5;30;0
3770;1333261575165.224800;4.10813522338867;3.95000004768372;28.5;30;0
3771;1333261575265.231100;4.10813522338867;3.96000003814697;28.6000003814697;30;0
3772;1333261575365.278680;4.12644100189209;3.96000003814697;28.6000003814697;30;0
3773;1333261575465.248700;4.12644100189209;3.96000003814697;28.6000003814697;30;0
3774;1333261575565.320680;4.12644100189209;3.96000003814697;28.6000003814697;30;0
3775;1333261575665.283140;4.14496231079102;3.96000003814697;28.6000003814697;30;0
3776;1333261575765.230900;4.14496231079102;3.97000002861023;28.6000003814697;30;0
3777;1333261575865.250740;4.14496231079102;3.97000002861023;28.6000003814697;30;0
3778;1333261575965.265540;4.16308307647705;3.98000001907349;28.6000003814697;30;0
3779;1333261576065.271640;4.16308307647705;3.99000000953674;28.6000003814697;30;0
3780;1333261576165.261120;4.16308307647705;3.99000000953674;28.7000007629395;30;0
3781;1333261576265.297360;4.18083572387695;4;28.7000007629395;30;0
3782;1333261576365.236480;4.18083572387695;4.01000022888184;28.7000007629395;30;0
3783;1333261576465.278480;4.18083572387695;4.01000022888184;28.7000007629395;30;0
3784;1333261576565.266720;4.19882678985596;4.01999998092651;28.7000007629395;30;0
3785;1333261576665.304100;4.19882678985596;4.03000020980835;28.7000007629395;30;0
3786;1333261576765.250740;4.19882678985596;4.03000020980835;28.7000007629395;30;0
3787;1333261576865.246120;4.21651697158813;4.03000020980835;28.7000007629395;30;0
3788;1333261576965.259940;4.21651697158813;4.03999996185303;28.7000007629395;30;0
3789;1333261577065.229120;4.21651697158813;4.05000019073486;28.7000007629395;30;0
3790;1333261577165.305880;4.21651697158813;4.05000019073486;28.7999992370605;30;0
3791;1333261577265.252780;4.21651697158813;4.05000019073486;28.7999992370605;30;0
3792;1333261577365.232660;4.21651697158813;4.05000019073486;28.7999992370605;30;0
3793;1333261577465.305840;4.23451900482178;4.05999994277954;28.7999992370605;30;0
3794;1333261577565.216100;4.23451900482178;4.05999994277954;28.7999992370605;30;0
3795;1333261577665.228400;4.23451900482178;4.05999994277954;28.7999992370605;30;0
3796;1333261577765.253600;4.25230932235718;4.05999994277954;28.7999992370605;30;0
3797;1333261577865.228460;4.25230932235718;4.07000017166138;28.7999992370605;30;0
3798;1333261577965.262140;4.25230932235718;4.07000017166138;28.7999992370605;30;0
3799;1333261578065.282220;4.26996660232544;4.07000017166138;28.7999992370605;30;0
3800;1333261578165.221300;4.26996660232544;4.07999992370605;28.7999992370605;30;0
3801;1333261578265.272000;4.26996660232544;4.09000015258789;28.7999992370605;30;0
3802;1333261578365.301520;4.28754568099976;4.09000015258789;28.7999992370605;30;0
3803;1333261578465.244380;4.28754568099976;4.09999990463257;28.7999992370605;30;0
3804;1333261578565.258500;4.28754568099976;4.09999990463257;28.7999992370605;30;0
3805;1333261578665.276600;4.28754568099976;4.1100001335144;28.7999992370605;30;0
3806;1333261578765.270680;4.28754568099976;4.1100001335144;28.7999992370605;30;0
3807;1333261578865.274660;4.28754568099976;4.11999988555908;28.7999992370605;30;0
3808;1333261578965.402540;4.30510330200195;4.13000011444092;28.7999992370605;30;0
3809;1333261579065.239320;4.30510330200195;4.1399998664856;28.7999992370605;30;0
3810;1333261579165.425080;4.30510330200195;4.15000009536743;28.7999992370605;30;1
3811;1333261579265.291080;4.30510330200195;4.15000009536743;28.7999992370605;30;0
3812;1333261579365.262540;4.30510330200195;4.15999984741211;28.7999992370605;30;0
3813;1333261579465.259020;4.30510330200195;4.15999984741211;28.7999992370605;30;0
3814;1333261579565.286140;4.32270479202271;4.15999984741211;28.7999992370605;30;0
3815;1333261579665.265040;4.32270479202271;4.15999984741211;28.7999992370605;30;0
3816;1333261579765.237620;4.32270479202271;4.17000007629395;28.7999992370605;30;0
3817;1333261579865.371760;4.34027814865112;4.17000007629395;28.7999992370605;30;0
3818;1333261579965.238940;4.34027814865112;4.17000007629395;28.7999992370605;30;0
3819;1333261580065.245400;4.34027814865112;4.17000007629395;28.7999992370605;30;0
3820;1333261580165.247340;4.34027814865112;4.17999982833862;28.7999992370605;30;0
3821;1333261580265.226660;4.34027814865112;4.17999982833862;28.7999992370605;30;0
3822;1333261580365.264920;4.35775423049927;4.17999982833862;28.7999992370605;30;0
3823;1333261580465.244660;4.35775423049927;4.17999982833862;28.7999992370605;30;0
3824;1333261580565.225780;4.35775423049927;4.17999982833862;28.7999992370605;30;0
3825;1333261580665.263180;4.37502765655518;4.17999982833862;28.7999992370605;30;0
3826;1333261580765.276900;4.37502765655518;4.19000005722046;28.7999992370605;30;0
3827;1333261580865.263660;4.37502765655518;4.19999980926514;28.7999992370605;30;0
3828;1333261580965.264220;4.39200067520142;4.21000003814697;28.7999992370605;30;0
3829;1333261581065.255700;4.39200067520142;4.21999979019165;28.7999992370605;30;0
3830;1333261581165.272580;4.39200067520142;4.23000001907349;28.7999992370605;30;0
3831;1333261581265.244160;4.40856218338013;4.23000001907349;28.7999992370605;30;0
3832;1333261581365.263340;4.40856218338013;4.23999977111816;28.7999992370605;30;0
3833;1333261581465.241200;4.40856218338013;4.23999977111816;28.7999992370605;30;0
3834;1333261581565.256520;4.40856218338013;4.25;28.7999992370605;30;0
3835;1333261581665.255920;4.40856218338013;4.26000022888184;28.7999992370605;30;0
3836;1333261581765.249420;4.40856218338013;4.26000022888184;28.7999992370605;30;0
3837;1333261581865.292700;4.42460107803345;4.26000022888184;28.7999992370605;30;0
3838;1333261581965.232260;4.42460107803345;4.26999998092651;28.7999992370605;30;0
3839;1333261582065.253140;4.42460107803345;4.26999998092651;28.7999992370605;30;0
3840;1333261582165.256760;4.44001865386963;4.26999998092651;28.7999992370605;30;0
3841;1333261582265.237460;4.44001865386963;4.26999998092651;28.7999992370605;30;0
3842;1333261582365.252380;4.44001865386963;4.26999998092651;28.7999992370605;30;0
3843;1333261582465.272400;4.45471048355103;4.28000020980835;28.7999992370605;30;0
3844;1333261582565.262960;4.45471048355103;4.28000020980835;28.7999992370605;30;0
3845;1333261582665.233100;4.45471048355103;4.28000020980835;28.7999992370605;30;0
3846;1333261582765.306360;4.46857833862305;4.28000020980835;28.7999992370605;30;0
3847;1333261582865.238060;4.46857833862305;4.28000020980835;28.7999992370605;30;0
3848;1333261582965.289460;4.46857833862305;4.28999996185303;28.7999992370605;30;0
3849;1333261583065.268300;4.48154640197754;4.28999996185303;28.7999992370605;30;0
3850;1333261583165.245560;4.48154640197754;4.30000019073486;28.7999992370605;30;0
3851;1333261583265.252900;4.48154640197754;4.30000019073486;28.7999992370605;30;0
3852;1333261583365.251700;4.48154640197754;4.30999994277954;28.7999992370605;30;0
3853;1333261583465.276340;4.48154640197754;4.32000017166138;28.7999992370605;30;0
3854;1333261583565.223640;4.48154640197754;4.32999992370605;28.7999992370605;30;0
3855;1333261583665.269200;4.49352788925171;4.34000015258789;28.7999992370605;30;0
3856;1333261583765.270900;4.49352788925171;4.34999990463257;28.7999992370605;30;0
3857;1333261583865.239360;4.49352788925171;4.34999990463257;28.7999992370605;30;0
3858;1333261583965.234760;4.50447463989258;4.3600001335144;28.7999992370605;30;0
3859;1333261584065.227620;4.50447463989258;4.3600001335144;28.7999992370605;30;0
3860;1333261584165.246480;4.50447463989258;4.36999988555908;28.7999992370605;30;0
3861;1333261584265.231480;4.51432752609253;4.38000011444092;28.7999992370605;30;0
3862;1333261584365.271580;4.51432752609253;4.38000011444092;28.7999992370605;30;0
3863;1333261584465.213740;4.51432752609253;4.38000011444092;28.7999992370605;30;0
3864;1333261584565.354540;4.52303791046143;4.38000011444092;28.7999992370605;30;0
3865;1333261584665.271560;4.52303791046143;4.3899998664856;28.7999992370605;30;0
3866;1333261584765.236440;4.52303791046143;4.3899998664856;28.7999992370605;30;0
3867;1333261584865.273160;4.53057479858398;4.3899998664856;28.7999992370605;30;0
3868;1333261584965.229460;4.53057479858398;4.40000009536743;28.7999992370605;30;0
3869;1333261585065.265720;4.53057479858398;4.40000009536743;28.7999992370605;30;0
3870;1333261585165.244400;4.53057479858398;4.40000009536743;28.7999992370605;30;0
3871;1333261585265.308500;4.53057479858398;4.40000009536743;28.7999992370605;30;0
3872;1333261585365.224720;4.53057479858398;4.40000009536743;28.7999992370605;30;0
3873;1333261585465.228400;4.53693723678589;4.40000009536743;28.7999992370605;30;0
3874;1333261585565.260040;4.53693723678589;4.40000009536743;28.7999992370605;30;0
3875;1333261585665.230180;4.53693723678589;4.40000009536743;28.7999992370605;30;0
3876;1333261585765.262540;4.54213571548462;4.40999984741211;28.7999992370605;30;0
3877;1333261585865.252440;4.54213571548462;4.40999984741211;28.7999992370605;30;0
3878;1333261585965.250180;4.54213571548462;4.40999984741211;28.7999992370605;30;0
3879;1333261586065.327440;4.54617214202881;4.40999984741211;28.7999992370605;30;0
3880;1333261586165.287180;4.54617214202881;4.40999984741211;28.7999992370605;30;0
3881;1333261586265.275600;4.54617214202881;4.40999984741211;28.7999992370605;30;0
3882;1333261586365.335240;4.54908180236816;4.42000007629395;28.7999992370605;30;0
3883;1333261586465.229860;4.54908180236816;4.42000007629395;28.7999992370605;30;0
3884;1333261586565.237800;4.54908180236816;4.42000007629395;28.7999992370605;30;0
3885;1333261586665.262860;4.54908180236816;4.42000007629395;28.7999992370605;30;0
3886;1333261586765.265700;4.54908180236816;4.42999982833862;28.7999992370605;30;0
3887;1333261586865.260520;4.54908180236816;4.42999982833862;28.7999992370605;30;0
3888;1333261586965.314820;4.55090284347534;4.42999982833862;28.7000007629395;30;0
3889;1333261587065.276500;4.55090284347534;4.44000005722046;28.7000007629395;30;0
3890;1333261587165.222120;4.55090284347534;4.44000005722046;28.7000007629395;30;0
3891;1333261587265.287760;4.5511269569397;4.44999980926514;28.7000007629395;30;0
3892;1333261587365.230940;4.5511269569397;4.46000003814697;28.7000007629395;30;0
3893;1333261587465.261320;4.5511269569397;4.46000003814697;28.7000007629395;30;0
3894;1333261587565.252400;4.55038118362427;4.46999979019165;28.7000007629395;30;0
3895;1333261587665.258620;4.55038118362427;4.46999979019165;28.7000007629395;30;0
3896;1333261587765.339520;4.55038118362427;4.48000001907349;28.7000007629395;30;0
3897;1333261587865.258680;4.54869842529297;4.48999977111816;28.7000007629395;30;0
3898;1333261587965.252040;4.54869842529297;4.5;28.7000007629395;30;0
3899;1333261588065.247320;4.54869842529297;4.5;28.7000007629395;30;0
3900;1333261588165.305480;4.54613590240479;4.51000022888184;28.7000007629395;30;0
3901;1333261588265.251000;4.54613590240479;4.51000022888184;28.7000007629395;30;0
3902;1333261588365.239540;4.54613590240479;4.51999998092651;28.7000007629395;30;0
3903;1333261588465.277940;4.54613590240479;4.51999998092651;28.7000007629395;30;0
3904;1333261588565.230680;4.54613590240479;4.51999998092651;28.7000007629395;30;0
3905;1333261588665.269120;4.54613590240479;4.51999998092651;28.7000007629395;30;0
3906;1333261588765.228960;4.54274892807007;4.51999998092651;28.7000007629395;30;0
3907;1333261588865.331500;4.54274892807007;4.53000020980835;28.7000007629395;30;0
3908;1333261588965.233000;4.54274892807007;4.53000020980835;28.7000007629395;30;0
3909;1333261589065.269540;4.53860712051392;4.53000020980835;28.7000007629395;30;0
3910;1333261589165.221440;4.53860712051392;4.53000020980835;28.7000007629395;30;0
3911;1333261589265.244120;4.53860712051392;4.53999996185303;28.7000007629395;30;0
3912;1333261589365.279560;4.53380870819092;4.53999996185303;28.7000007629395;30;0
3913;1333261589465.341040;4.53380870819092;4.53999996185303;28.7000007629395;30;0
3914;1333261589564.958920;4.53380870819092;4.53999996185303;28.7000007629395;30;0
3915;1333261589665.246040;4.52844667434692;4.53999996185303;28.7000007629395;30;0
3916;1333261589765.266600;4.52844667434692;4.53999996185303;28.7000007629395;30;0
3917;1333261589865.240380;4.52844667434692;4.53999996185303;28.7000007629395;30;0
3918;1333261589965.288900;4.52260065078735;4.53999996185303;28.7000007629395;30;0
3919;1333261590065.229080;4.52260065078735;4.55000019073486;28.7000007629395;30;0
3920;1333261590165.228680;4.52260065078735;4.55000019073486;28.7000007629395;30;0
3921;1333261590265.261740;4.51630973815918;4.55000019073486;28.7000007629395;30;0
3922;1333261590365.251420;4.51630973815918;4.55000019073486;28.7000007629395;30;0
3923;1333261590465.236020;4.51630973815918;4.55000019073486;28.7000007629395;30;0
3924;1333261590565.245380;4.50959253311157;4.55000019073486;28.7000007629395;30;0
3925;1333261590665.271080;4.50959253311157;4.55000019073486;28.7000007629395;30;0
3926;1333261590765.299420;4.50959253311157;4.55000019073486;28.7000007629395;30;0
3927;1333261590865.310120;4.50959253311157;4.55000019073486;28.7000007629395;30;0
3928;1333261590965.253560;4.50959253311157;4.55000019073486;28.7000007629395;30;0
3929;1333261591065.302340;4.50959253311157;4.55000019073486;28.7000007629395;30;0
3930;1333261591165.273080;4.50245571136475;4.55000019073486;28.7000007629395;30;0
3931;1333261591265.267300;4.50245571136475;4.53999996185303;28.7000007629395;30;0
3932;1333261591365.241680;4.50245571136475;4.55000019073486;28.7999992370605;30;0
3933;1333261591465.245080;4.49490833282471;4.55000019073486;28.7999992370605;30;0
3934;1333261591565.276240;4.49490833282471;4.55000019073486;28.7999992370605;30;0
3935;1333261591665.261880;4.49490833282471;4.55000019073486;28.7999992370605;30;0
3936;1333261591765.254700;4.48751020431519;4.55000019073486;28.7999992370605;30;0
3937;1333261591865.264700;4.48751020431519;4.53999996185303;28.7999992370605;30;0
3938;1333261591965.298820;4.48751020431519;4.53999996185303;28.7999992370605;30;0
3939;1333261592065.388120;4.47968482971191;4.53999996185303;28.7999992370605;30;0
3940;1333261592164.965580;4.47968482971191;4.53999996185303;28.7999992370605;30;0
3941;1333261592265.262420;4.47968482971191;4.53999996185303;28.7000007629395;30;0
3942;1333261592365.246060;4.47087907791138;4.53999996185303;28.7000007629395;30;0
3943;1333261592465.333900;4.47087907791138;4.53999996185303;28.7000007629395;30;0
3944;1333261592565.233960;4.47087907791138;4.53999996185303;28.7000007629395;30;0
3945;1333261592665.252160;4.47087907791138;4.53999996185303;28.7000007629395;30;0
3946;1333261592765.264020;4.47087907791138;4.53999996185303;28.7000007629395;30;0
3947;1333261592865.233280;4.47087907791138;4.53999996185303;28.7000007629395;30;0
3948;1333261592965.392400;4.46165370941162;4.53999996185303;28.7000007629395;30;0
3949;1333261593065.237740;4.46165370941162;4.53999996185303;28.7000007629395;30;0
3950;1333261593164.965540;4.46165370941162;4.53000020980835;28.7000007629395;30;0
3951;1333261593265.265180;4.45197772979736;4.53999996185303;28.7000007629395;30;0
3952;1333261593365.268360;4.45197772979736;4.53000020980835;28.7000007629395;30;0
3953;1333261593465.259640;4.45197772979736;4.53000020980835;28.7000007629395;30;0
3954;1333261593565.241580;4.44182205200195;4.53000020980835;28.7000007629395;30;0
3955;1333261593665.235200;4.44182205200195;4.53999996185303;28.7000007629395;30;0
3956;1333261593765.221940;4.44182205200195;4.53000020980835;28.7000007629395;30;0
3957;1333261593865.232220;4.43117904663086;4.53000020980835;28.7000007629395;30;0
3958;1333261593965.258520;4.43117904663086;4.53000020980835;28.7000007629395;30;0
3959;1333261594065.261040;4.43117904663086;4.53000020980835;28.7000007629395;30;0
3960;1333261594165.259460;4.43117904663086;4.53000020980835;28.7000007629395;30;0
3961;1333261594265.359120;4.43117904663086;4.51999998092651;28.7000007629395;30;0
3962;1333261594365.228760;4.43117904663086;4.51000022888184;28.7000007629395;30;0
3963;1333261594465.340460;4.4200587272644;4.51000022888184;28.7000007629395;30;0
3964;1333261594565.284000;4.4200587272644;4.51000022888184;28.7000007629395;30;0
3965;1333261594665.305340;4.4200587272644;4.5;28.7000007629395;30;0
3966;1333261594765.285380;4.40848064422607;4.5;28.7000007629395;30;0
3967;1333261594865.239400;4.40848064422607;4.5;28.7000007629395;30;0
3968;1333261594965.263000;4.40848064422607;4.48999977111816;28.7000007629395;30;0
3969;1333261595065.235460;4.39643812179565;4.48999977111816;28.6000003814697;30;0
3970;1333261595165.262640;4.39643812179565;4.48999977111816;28.6000003814697;30;0
3971;1333261595265.274620;4.39643812179565;4.48999977111816;28.6000003814697;30;0
3972;1333261595365.245420;4.38342189788818;4.48999977111816;28.6000003814697;30;0
3973;1333261595465.232800;4.38342189788818;4.48999977111816;28.6000003814697;30;0
3974;1333261595565.242420;4.38342189788818;4.48000001907349;28.6000003814697;30;0
3975;1333261595665.360300;4.38342189788818;4.48000001907349;28.6000003814697;30;0
3976;1333261595765.329720;4.38342189788818;4.48000001907349;28.6000003814697;30;1
3977;1333261595865.256700;4.38342189788818;4.48000001907349;28.6000003814697;30;0
3978;1333261595965.253660;4.38342189788818;4.48000001907349;28.6000003814697;30;0
3979;1333261596065.445340;4.38342189788818;4.48000001907349;28.6000003814697;30;0
3980;1333261596165.290820;4.36990165710449;4.48000001907349;28.6000003814697;30;0
3981;1333261596265.242360;4.36990165710449;4.48000001907349;28.6000003814697;30;0
3982;1333261596365.349060;4.36990165710449;4.48000001907349;28.6000003814697;30;0
3983;1333261596465.231700;4.36990165710449;4.48000001907349;28.5;30;0
3984;1333261596565.270740;4.35630226135254;4.46999979019165;28.5;30;0
3985;1333261596665.264080;4.35630226135254;4.46999979019165;28.5;30;0
3986;1333261596765.235760;4.35630226135254;4.46999979019165;28.5;30;0
3987;1333261596865.251460;4.34215641021729;4.46999979019165;28.5;30;0
3988;1333261596965.247240;4.34215641021729;4.46000003814697;28.5;30;0
3989;1333261597065.267600;4.34215641021729;4.44999980926514;28.5;30;0
3990;1333261597165.272220;4.32817459106445;4.44000005722046;28.5;30;0
3991;1333261597265.234440;4.32817459106445;4.42999982833862;28.5;30;0
3992;1333261597365.283820;4.32817459106445;4.42000007629395;28.5;30;0
3993;1333261597465.266140;4.32817459106445;4.42000007629395;28.5;30;0
3994;1333261597565.215300;4.32817459106445;4.40999984741211;28.5;30;0
3995;1333261597665.226100;4.32817459106445;4.40000009536743;28.5;30;0
3996;1333261597765.234360;4.31444072723389;4.40000009536743;28.5;30;0
3997;1333261597865.271500;4.31444072723389;4.3899998664856;28.5;30;0
3998;1333261597965.227120;4.31444072723389;4.3899998664856;28.5;30;0
3999;1333261598065.280040;4.30103302001953;4.3899998664856;28.5;30;0
4000;1333261598165.251920;4.30103302001953;4.3899998664856;28.5;30;0
4001;1333261598265.244680;4.30103302001953;4.3899998664856;28.5;30;0
4002;1333261598365.304700;4.28803873062134;4.3899998664856;28.5;30;0
4003;1333261598465.236820;4.28803873062134;4.38000011444092;28.5;30;0
4004;1333261598565.244040;4.28803873062134;4.38000011444092;28.5;30;0
4005;1333261598665.266180;4.27557420730591;4.38000011444092;28.5;30;0
4006;1333261598765.250160;4.27557420730591;4.36999988555908;28.5;30;0
4007;1333261598865.249400;4.27557420730591;4.36999988555908;28.5;30;0
4008;1333261598965.247820;4.27557420730591;4.36999988555908;28.5;30;0
4009;1333261599065.243720;4.27557420730591;4.3600001335144;28.5;30;0
4010;1333261599165.217220;4.27557420730591;4.34999990463257;28.5;30;0
4011;1333261599265.258660;4.26376008987427;4.34999990463257;28.5;30;0
4012;1333261599365.244160;4.26376008987427;4.34999990463257;28.5;30;0
4013;1333261599465.220220;4.26376008987427;4.34999990463257;28.5;30;0
4014;1333261599565.259620;4.25271415710449;4.34000015258789;28.5;30;0
4015;1333261599665.344200;4.25271415710449;4.34000015258789;28.5;30;0
4016;1333261599765.255940;4.25271415710449;4.34000015258789;28.3999996185303;30;0
4017;1333261599865.290360;4.24251079559326;4.34000015258789;28.3999996185303;30;0
4018;1333261599965.250100;4.24251079559326;4.34000015258789;28.3999996185303;30;0
4019;1333261600065.312000;4.24251079559326;4.34000015258789;28.3999996185303;30;0
4020;1333261600165.236760;4.23262882232666;4.34000015258789;28.3999996185303;30;0
4021;1333261600265.268180;4.23262882232666;4.34000015258789;28.3999996185303;30;0
4022;1333261600365.267680;4.23262882232666;4.32999992370605;28.3999996185303;30;0
4023;1333261600465.300000;4.22368860244751;4.32999992370605;28.3999996185303;30;0
4024;1333261600565.276520;4.22368860244751;4.32999992370605;28.3999996185303;30;0
4025;1333261600665.238600;4.22368860244751;4.32999992370605;28.3999996185303;30;0
4026;1333261600765.282780;4.21567964553833;4.32000017166138;28.3999996185303;30;0
4027;1333261600865.235240;4.21567964553833;4.32000017166138;28.3999996185303;30;0
4028;1333261600965.219940;4.21567964553833;4.30999994277954;28.3999996185303;30;0
4029;1333261601065.233460;4.21567964553833;4.30000019073486;28.3999996185303;30;0
4030;1333261601165.361580;4.21567964553833;4.30000019073486;28.3999996185303;30;0
4031;1333261601265.232620;4.21567964553833;4.30000019073486;28.2999992370605;30;0
4032;1333261601365.323260;4.20858240127563;4.28999996185303;28.2999992370605;30;0
4033;1333261601465.252520;4.20858240127563;4.28999996185303;28.2999992370605;30;0
4034;1333261601565.221380;4.20858240127563;4.28999996185303;28.2999992370605;30;0
4035;1333261601665.295900;4.20183610916138;4.28999996185303;28.2999992370605;30;0
4036;1333261601765.239380;4.20183610916138;4.28999996185303;28.2999992370605;30;0
4037;1333261601865.265640;4.20183610916138;4.28000020980835;28.2999992370605;30;0
4038;1333261601965.277980;4.19600248336792;4.28000020980835;28.2999992370605;30;0
4039;1333261602065.264520;4.19600248336792;4.28000020980835;28.2999992370605;30;0
4040;1333261602165.228200;4.19600248336792;4.28000020980835;28.2999992370605;30;0
4041;1333261602265.331800;4.19105195999146;4.28000020980835;28.2999992370605;30;0
4042;1333261602365.288540;4.19105195999146;4.26999998092651;28.2999992370605;30;0
4043;1333261602465.252900;4.19105195999146;4.28000020980835;28.2999992370605;30;0
4044;1333261602565.246260;4.19105195999146;4.26999998092651;28.2999992370605;30;0
4045;1333261602665.233680;4.19105195999146;4.26999998092651;28.2999992370605;30;0
4046;1333261602765.258400;4.19105195999146;4.26999998092651;28.2999992370605;30;0
4047;1333261602865.244960;4.18697071075439;4.26000022888184;28.2999992370605;30;0
4048;1333261602965.296340;4.18697071075439;4.26000022888184;28.2999992370605;30;0
4049;1333261603065.252900;4.18697071075439;4.26000022888184;28.2999992370605;30;0
4050;1333261603165.266440;4.18372106552124;4.26000022888184;28.2999992370605;30;0
4051;1333261603265.434080;4.18372106552124;4.26000022888184;28.2000007629395;30;0
4052;1333261603365.257660;4.18372106552124;4.26000022888184;28.2000007629395;30;0
4053;1333261603465.253940;4.1812424659729;4.26000022888184;28.2000007629395;30;0
4054;1333261603565.260040;4.1812424659729;4.26000022888184;28.2000007629395;30;0
4055;1333261603665.228520;4.1812424659729;4.26999998092651;28.2000007629395;30;0
4056;1333261603765.387580;4.1812424659729;4.26999998092651;28.2000007629395;30;1
4057;1333261603865.262900;4.1812424659729;4.26999998092651;28.2000007629395;30;0
4058;1333261603965.208920;4.1812424659729;4.26999998092651;28.2000007629395;30;0
4059;1333261604065.283820;4.1812424659729;4.26999998092651;28.2000007629395;30;0
4060;1333261604165.271340;4.17954111099243;4.26999998092651;28.2000007629395;30;0
4061;1333261604265.281200;4.17954111099243;4.28000020980835;28.2000007629395;30;0
4062;1333261604365.275940;4.17954111099243;4.28000020980835;28.2000007629395;30;0
4063;1333261604465.267900;4.1784200668335;4.26999998092651;28.2000007629395;30;0
4064;1333261604565.251860;4.1784200668335;4.26999998092651;28.2000007629395;30;0
4065;1333261604665.233320;4.1784200668335;4.26999998092651;28.2000007629395;30;0
4066;1333261604765.284140;4.17784118652344;4.26000022888184;28.2000007629395;30;0
4067;1333261604865.238040;4.17784118652344;4.25;28.2000007629395;30;0
4068;1333261604965.362160;4.17784118652344;4.25;28.2000007629395;30;0
4069;1333261605065.246760;4.17784118652344;4.23999977111816;28.2000007629395;30;0
4070;1333261605165.259540;4.17778635025024;4.23999977111816;28.2000007629395;30;0
4071;1333261605265.225620;4.17778635025024;4.23000001907349;28.2000007629395;30;0
4072;1333261605365.295800;4.17778635025024;4.23000001907349;28.2000007629395;30;0
4073;1333261605465.253000;4.17778635025024;4.23000001907349;28.2000007629395;30;0
4074;1333261605565.326480;4.17824840545654;4.21999979019165;28.2000007629395;30;0
4075;1333261605665.258080;4.17824840545654;4.21999979019165;28.2000007629395;30;0
4076;1333261605765.239420;4.17824840545654;4.21999979019165;28.2000007629395;30;0
4077;1333261605865.305840;4.17824840545654;4.21999979019165;28.2000007629395;30;0
4078;1333261605965.258900;4.17922353744507;4.21000003814697;28.2000007629395;30;0
4079;1333261606065.222200;4.17922353744507;4.21000003814697;28.2000007629395;30;0
4080;1333261606165.317440;4.18070411682129;4.21000003814697;28.2000007629395;30;0
4081;1333261606265.252720;4.18070411682129;4.21000003814697;28.2000007629395;30;0
4082;1333261606365.239060;4.18070411682129;4.21000003814697;28.2000007629395;30;0
4083;1333261606465.248260;4.18070411682129;4.21000003814697;28.2000007629395;30;0
4084;1333261606565.278180;4.18272256851196;4.19999980926514;28.2000007629395;30;0
4085;1333261606665.305480;4.18272256851196;4.19999980926514;28.2000007629395;30;0
4086;1333261606765.272560;4.18272256851196;4.19999980926514;28.2000007629395;30;0
4087;1333261606865.243420;4.18272256851196;4.19999980926514;28.2000007629395;30;0
4088;1333261606965.346960;4.18534374237061;4.19999980926514;28.2000007629395;30;0
4089;1333261607065.236980;4.18534374237061;4.21000003814697;28.2000007629395;30;0
4090;1333261607165.299080;4.18534374237061;4.21000003814697;28.2000007629395;30;0
4091;1333261607265.241980;4.18534374237061;4.19999980926514;28.2000007629395;30;0
4092;1333261607365.283960;4.18865442276001;4.19999980926514;28.2000007629395;30;0
4093;1333261607465.282620;4.18865442276001;4.19999980926514;28.2000007629395;30;0
4094;1333261607565.280060;4.19272089004517;4.19999980926514;28.2000007629395;30;0
4095;1333261607665.235020;4.19272089004517;4.19999980926514;28.2000007629395;30;0
4096;1333261607765.287000;4.19272089004517;4.19999980926514;28.2000007629395;30;0
4097;1333261607865.248240;4.19272089004517;4.19999980926514;28.2000007629395;30;0
4098;1333261607965.255780;4.19758224487305;4.19999980926514;28.2000007629395;30;0
4099;1333261608065.251440;4.19758224487305;4.19999980926514;28.2000007629395;30;0
4100;1333261608165.244620;4.19758224487305;4.19999980926514;28.2000007629395;30;0
4101;1333261608265.238640;4.19758224487305;4.19999980926514;28.2000007629395;30;0
4102;1333261608365.281640;4.20327854156494;4.19999980926514;28.2000007629395;30;0
4103;1333261608465.243500;4.20327854156494;4.19999980926514;28.2000007629395;30;0
4104;1333261608565.256280;4.20327854156494;4.19999980926514;28.2000007629395;30;0
4105;1333261608664.966120;4.20327854156494;4.19999980926514;28.2000007629395;30;0
4106;1333261608765.253860;4.20982694625854;4.19999980926514;28.2000007629395;30;0
4107;1333261608864.959600;4.20982694625854;4.19999980926514;28.2000007629395;30;0
4108;1333261608965.257640;4.21723079681396;4.19999980926514;28.2000007629395;30;0
4109;1333261609064.953280;4.21723079681396;4.19999980926514;28.2000007629395;30;0
4110;1333261609165.242640;4.21723079681396;4.19999980926514;28.1000003814697;30;0
4111;1333261609264.953140;4.21723079681396;4.19999980926514;28.1000003814697;30;0
4112;1333261609365.254360;4.22493553161621;4.19999980926514;28.1000003814697;30;0
4113;1333261609464.961560;4.22493553161621;4.19999980926514;28.1000003814697;30;0
4114;1333261609565.269280;4.22493553161621;4.19999980926514;28.1000003814697;30;0
4115;1333261609665.259940;4.22493553161621;4.19999980926514;28.1000003814697;30;0
4116;1333261609765.234260;4.23349761962891;4.19999980926514;28.1000003814697;30;0
4117;1333261609864.938380;4.23349761962891;4.19999980926514;28.1000003814697;30;0
4118;1333261609965.267720;4.23349761962891;4.19999980926514;28.1000003814697;30;0
4119;1333261610064.945020;4.23349761962891;4.19999980926514;28.1000003814697;30;0
4120;1333261610165.267420;4.24283647537231;4.19999980926514;28.1000003814697;30;0
4121;1333261610265.246660;4.24283647537231;4.19999980926514;28.1000003814697;30;0
4122;1333261610365.297620;4.24283647537231;4.19999980926514;28.1000003814697;30;0
4123;1333261610465.374100;4.24283647537231;4.19999980926514;28.1000003814697;30;0
4124;1333261610565.284140;4.25284957885742;4.19999980926514;28.1000003814697;30;0
4125;1333261610665.290680;4.25284957885742;4.19999980926514;28.1000003814697;30;0
4126;1333261610765.258960;4.26339817047119;4.19999980926514;28.1000003814697;30;0
4127;1333261610864.946400;4.26339817047119;4.19999980926514;28.1000003814697;30;0
4128;1333261610965.259660;4.26339817047119;4.19999980926514;28.1000003814697;30;0
4129;1333261611064.949200;4.26339817047119;4.19000005722046;28.1000003814697;30;0
4130;1333261611165.307100;4.27434062957764;4.19000005722046;28.1000003814697;30;0
4131;1333261611264.959080;4.27434062957764;4.19999980926514;28.1000003814697;30;0
4132;1333261611365.286740;4.27434062957764;4.19000005722046;28.1000003814697;30;0
4133;1333261611465.317420;4.27434062957764;4.19000005722046;28.1000003814697;30;0
4134;1333261611565.336020;4.28554534912109;4.19000005722046;28.1000003814697;30;0
4135;1333261611665.253040;4.28554534912109;4.19000005722046;28.1000003814697;30;0
4136;1333261611764.954500;4.28554534912109;4.19000005722046;28.1000003814697;30;0
4137;1333261611865.261560;4.28554534912109;4.19999980926514;28.1000003814697;30;0
4138;1333261611965.252060;4.29687595367432;4.19999980926514;28.1000003814697;30;0
4139;1333261612065.229860;4.29687595367432;4.19999980926514;28.1000003814697;30;0
4140;1333261612165.299800;4.29687595367432;4.19999980926514;28.1000003814697;30;0
4141;1333261612265.239540;4.29687595367432;4.19999980926514;28.1000003814697;30;0
4142;1333261612365.274140;4.30817556381226;4.19999980926514;28.1000003814697;30;0
4143;1333261612465.251600;4.30817556381226;4.21000003814697;28.1000003814697;30;0
4144;1333261612565.294860;4.30817556381226;4.21000003814697;28.1000003814697;30;0
4145;1333261612665.239260;4.30817556381226;4.21000003814697;28.1000003814697;30;0
4146;1333261612765.287580;4.31932592391968;4.21000003814697;28.1000003814697;30;0
4147;1333261612865.255080;4.31932592391968;4.21000003814697;28.1000003814697;30;0
4148;1333261612965.258480;4.31932592391968;4.21000003814697;28.1000003814697;30;0
4149;1333261613064.956300;4.31932592391968;4.21000003814697;28;30;0
4150;1333261613165.373380;4.33018684387207;4.21999979019165;28;30;0
4151;1333261613265.252640;4.33018684387207;4.21999979019165;28;30;0
4152;1333261613365.273360;4.340087890625;4.21999979019165;28;30;0
4153;1333261613465.256120;4.340087890625;4.23000001907349;28;30;0
4154;1333261613565.249560;4.340087890625;4.23999977111816;28;30;0
4155;1333261613665.240120;4.340087890625;4.23999977111816;28;30;0
4156;1333261613765.250320;4.34952259063721;4.23999977111816;28;30;0
4157;1333261613865.245720;4.34952259063721;4.25;28;30;0
4158;1333261613965.320260;4.34952259063721;4.25;28;30;0
4159;1333261614065.243380;4.34952259063721;4.26000022888184;28;30;0
4160;1333261614165.273280;4.35838842391968;4.26000022888184;28;30;0
4161;1333261614265.222860;4.35838842391968;4.26000022888184;28;30;0
4162;1333261614365.300080;4.35838842391968;4.26000022888184;28;30;0
4163;1333261614465.243760;4.35838842391968;4.26000022888184;28;30;0
4164;1333261614565.253600;4.36662912368774;4.26000022888184;28;30;0
4165;1333261614665.256620;4.36662912368774;4.26999998092651;28;30;0
4166;1333261614765.325480;4.37419509887695;4.26999998092651;28;30;0
4167;1333261614865.266540;4.37419509887695;4.26999998092651;28;30;0
4168;1333261614965.265620;4.37419509887695;4.26999998092651;28;30;0
4169;1333261615065.250340;4.37419509887695;4.26999998092651;28;30;0
4170;1333261615165.253580;4.38105201721191;4.26999998092651;28;30;0
4171;1333261615265.253160;4.38105201721191;4.26999998092651;28;30;0
4172;1333261615365.257960;4.38105201721191;4.26999998092651;28;30;0
4173;1333261615465.217960;4.38105201721191;4.26999998092651;28;30;0
4174;1333261615565.262360;4.38718891143799;4.26999998092651;28;30;0
4175;1333261615665.300980;4.38718891143799;4.26999998092651;28;30;0
4176;1333261615765.248900;4.38718891143799;4.26999998092651;28;30;0
4177;1333261615865.291680;4.38718891143799;4.28000020980835;28;30;0
4178;1333261615965.242640;4.39263391494751;4.28000020980835;28;30;0
4179;1333261616065.266940;4.39263391494751;4.28000020980835;28;30;0
4180;1333261616165.284600;4.39263391494751;4.28000020980835;28;30;0
4181;1333261616265.240700;4.39263391494751;4.28000020980835;28;30;0
4182;1333261616365.250460;4.39742660522461;4.28000020980835;28;30;0
4183;1333261616465.249600;4.39742660522461;4.28999996185303;28;30;0
4184;1333261616565.258760;4.40160512924194;4.28999996185303;28;30;0
4185;1333261616665.244760;4.40160512924194;4.28999996185303;28;30;0
4186;1333261616765.299300;4.40160512924194;4.28999996185303;28;30;0
4187;1333261616865.241200;4.40160512924194;4.28999996185303;28;30;0
4188;1333261616965.273100;4.40519666671753;4.28999996185303;28;30;0
4189;1333261617065.284940;4.40519666671753;4.28999996185303;28;30;0
4190;1333261617165.306960;4.40519666671753;4.30000019073486;28;30;0
4191;1333261617265.239520;4.40519666671753;4.30000019073486;28;30;0
4192;1333261617365.278900;4.40820980072021;4.30000019073486;28;30;0
4193;1333261617465.249360;4.40820980072021;4.30000019073486;28;30;0
4194;1333261617565.273980;4.40820980072021;4.30000019073486;28;30;0
4195;1333261617665.244020;4.40820980072021;4.30000019073486;28;30;0
4196;1333261617765.270380;4.41063690185547;4.30000019073486;28;30;0
4197;1333261617865.247880;4.41063690185547;4.30000019073486;28;30;0
4198;1333261617965.285900;4.41244220733643;4.30000019073486;28;30;0
4199;1333261618065.288900;4.41244220733643;4.30000019073486;28;30;0
4200;1333261618165.240000;4.41244220733643;4.30000019073486;28;30;0
4201;1333261618265.248380;4.41244220733643;4.30000019073486;28;30;0
4202;1333261618365.245620;4.41359281539917;4.30999994277954;28;30;0
4203;1333261618464.946900;4.41359281539917;4.30999994277954;28;30;0
4204;1333261618565.289220;4.41359281539917;4.30999994277954;28;30;0
4205;1333261618665.241640;4.41359281539917;4.30999994277954;28;30;0
4206;1333261618765.285240;4.41408634185791;4.30999994277954;28;30;0
4207;1333261618865.269880;4.41408634185791;4.30999994277954;28;30;0
4208;1333261618965.257280;4.41408634185791;4.32000017166138;28;30;0
4209;1333261619065.249360;4.41408634185791;4.32000017166138;28;30;0
4210;1333261619165.239480;4.41392850875854;4.32999992370605;28;30;0
4211;1333261619265.265660;4.41392850875854;4.32999992370605;28;30;0
4212;1333261619365.257140;4.41392850875854;4.32999992370605;28;30;0
4213;1333261619465.270420;4.41392850875854;4.32999992370605;28;30;0
4214;1333261619565.285980;4.41310834884644;4.32999992370605;28;30;0
4215;1333261619665.242420;4.41310834884644;4.32999992370605;28;30;0
4216;1333261619765.372740;4.41310834884644;4.32999992370605;28;30;0
4217;1333261619865.237140;4.41310834884644;4.32999992370605;28;30;0
4218;1333261619965.367980;4.41159343719482;4.32999992370605;28;30;0
4219;1333261620065.230080;4.41159343719482;4.34000015258789;28;30;0
4220;1333261620165.264840;4.41159343719482;4.34000015258789;28;30;0
4221;1333261620265.233800;4.41159343719482;4.34000015258789;28;30;0
4222;1333261620365.274780;4.4093189239502;4.34000015258789;28;30;0
4223;1333261620465.271020;4.4093189239502;4.34000015258789;28;30;0
4224;1333261620565.257740;4.40619087219238;4.34000015258789;28;30;0
4225;1333261620665.234640;4.40619087219238;4.34000015258789;28;30;0
4226;1333261620765.264780;4.40619087219238;4.34000015258789;28;30;0
4227;1333261620865.230280;4.40619087219238;4.34000015258789;28;30;0
4228;1333261620965.328680;4.40209293365479;4.34000015258789;28;30;0
4229;1333261621065.273920;4.40209293365479;4.34000015258789;28;30;0
4230;1333261621165.276360;4.40209293365479;4.34000015258789;28;30;0
4231;1333261621265.289880;4.40209293365479;4.34000015258789;28;30;0
4232;1333261621365.249400;4.39688777923584;4.34000015258789;28;30;0
4233;1333261621465.272000;4.39688777923584;4.34000015258789;28;30;0
4234;1333261621565.284940;4.39688777923584;4.34999990463257;28;30;0
4235;1333261621665.233960;4.39688777923584;4.34999990463257;28;30;0
4236;1333261621765.263100;4.39045524597168;4.34999990463257;28;30;0
4237;1333261621865.257420;4.39045524597168;4.34999990463257;28;30;0
4238;1333261621965.265060;4.39045524597168;4.3600001335144;28;30;0
4239;1333261622065.252700;4.39045524597168;4.3600001335144;28;30;0
4240;1333261622165.266080;4.3826847076416;4.3600001335144;27.8999996185303;30;0
4241;1333261622265.223600;4.3826847076416;4.3600001335144;27.8999996185303;30;0
4242;1333261622365.264580;4.37294626235962;4.3600001335144;27.8999996185303;30;0
4243;1333261622465.298760;4.37294626235962;4.3600001335144;27.8999996185303;30;0
4244;1333261622565.275620;4.37294626235962;4.36999988555908;27.8999996185303;30;0
4245;1333261622665.235480;4.37294626235962;4.36999988555908;27.8999996185303;30;0
4246;1333261622765.271780;4.36180067062378;4.36999988555908;27.8999996185303;30;0
4247;1333261622865.257180;4.36180067062378;4.36999988555908;27.8999996185303;30;0
4248;1333261622965.249620;4.36180067062378;4.36999988555908;27.8999996185303;30;0
4249;1333261623065.366720;4.36180067062378;4.36999988555908;27.8999996185303;30;0
4250;1333261623165.231920;4.34922456741333;4.36999988555908;27.8999996185303;30;0
4251;1333261623265.234380;4.34922456741333;4.36999988555908;27.8999996185303;30;0
4252;1333261623365.313520;4.34922456741333;4.36999988555908;27.8999996185303;30;0
4253;1333261623465.362280;4.34922456741333;4.36999988555908;27.8999996185303;30;0
4254;1333261623565.249480;4.33519601821899;4.36999988555908;27.8999996185303;30;0
4255;1333261623665.225980;4.33519601821899;4.36999988555908;27.8999996185303;30;0
4256;1333261623765.287320;4.33519601821899;4.36999988555908;27.8999996185303;30;0
4257;1333261623865.274220;4.33519601821899;4.36999988555908;27.8999996185303;30;0
4258;1333261623965.276040;4.319739818573;4.36999988555908;27.8999996185303;30;0
4259;1333261624065.254060;4.319739818573;4.36999988555908;27.8999996185303;30;0
4260;1333261624165.309520;4.30290222167969;4.36999988555908;27.8999996185303;30;0
4261;1333261624265.240080;4.30290222167969;4.38000011444092;27.8999996185303;30;0
4262;1333261624365.269540;4.30290222167969;4.38000011444092;28;30;0
4263;1333261624465.244820;4.30290222167969;4.38000011444092;28;30;0
4264;1333261624565.276100;4.28530502319336;4.38000011444092;28;30;0
4265;1333261624665.228080;4.28530502319336;4.38000011444092;28;30;0
4266;1333261624765.291060;4.28530502319336;4.38000011444092;28;30;0
4267;1333261624865.251180;4.28530502319336;4.38000011444092;28;30;0
4268;1333261624965.263140;4.26644420623779;4.38000011444092;28;30;0
4269;1333261625065.234520;4.26644420623779;4.38000011444092;28;30;0
4270;1333261625165.250100;4.26644420623779;4.38000011444092;28;30;0
4271;1333261625265.251200;4.26644420623779;4.3899998664856;28;30;0
4272;1333261625365.328160;4.24642133712769;4.3899998664856;28;30;0
4273;1333261625465.250720;4.24642133712769;4.3899998664856;28;30;0
4274;1333261625565.260920;4.22536087036133;4.3899998664856;28;30;0
4275;1333261625665.288740;4.22536087036133;4.3899998664856;28;30;0
4276;1333261625765.249080;4.22536087036133;4.3899998664856;28;30;0
4277;1333261625865.238000;4.22536087036133;4.3899998664856;28;30;0
4278;1333261625965.232760;4.20340633392334;4.3899998664856;28;30;0
4279;1333261626065.235880;4.20340633392334;4.3899998664856;28;30;0
4280;1333261626165.284820;4.20340633392334;4.3899998664856;28;30;0
4281;1333261626265.226820;4.20340633392334;4.3899998664856;28;30;0
4282;1333261626365.281000;4.1807279586792;4.3899998664856;28;30;0
4283;1333261626465.235560;4.1807279586792;4.3899998664856;28;30;0
4284;1333261626565.306420;4.1807279586792;4.38000011444092;28;30;0
4285;1333261626665.271760;4.1807279586792;4.38000011444092;28;30;0
4286;1333261626765.400980;4.15747880935669;4.38000011444092;28;30;0
4287;1333261626865.263940;4.15747880935669;4.38000011444092;28;30;0
4288;1333261626965.276600;4.1338210105896;4.36999988555908;28;30;0
4289;1333261627065.284200;4.1338210105896;4.36999988555908;28;30;0
4290;1333261627165.287240;4.1338210105896;4.36999988555908;28;30;0
4291;1333261627265.265540;4.1338210105896;4.3600001335144;28;30;0
4292;1333261627365.270040;4.1098804473877;4.3600001335144;28;30;0
4293;1333261627465.274780;4.1098804473877;4.34999990463257;28;30;0
4294;1333261627565.302740;4.1098804473877;4.34999990463257;28;30;0
4295;1333261627665.263260;4.1098804473877;4.34000015258789;28;30;0
4296;1333261627765.285460;4.08577585220337;4.32999992370605;28;30;0
4297;1333261627865.240720;4.08577585220337;4.32000017166138;28;30;0
4298;1333261627965.358660;4.08577585220337;4.30999994277954;28;30;0
