Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
4299;1333261628065.256840;4.08577585220337;4.30000019073486;28;30;0
4300;1333261628165.238240;4.06160068511963;4.28999996185303;28;30;0
4301;1333261628265.236320;4.06160068511963;4.28000020980835;28;30;0
4302;1333261628365.279760;4.03738307952881;4.28000020980835;28;30;0
4303;1333261628465.254860;4.03738307952881;4.26999998092651;28;30;0
4304;1333261628565.242460;4.03738307952881;4.26999998092651;28;30;0
4305;1333261628665.256960;4.03738307952881;4.26999998092651;28;30;0
4306;1333261628765.277960;4.01316165924072;4.26000022888184;28.1000003814697;30;0
4307;1333261628865.256420;4.01316165924072;4.25;28.1000003814697;30;0
4308;1333261628965.283640;4.01316165924072;4.25;28.1000003814697;30;0
4309;1333261629064.965160;4.01316165924072;4.25;28.1000003814697;30;0
4310;1333261629165.334560;3.98950910568237;4.23999977111816;28.1000003814697;30;0
4311;1333261629265.260980;3.98950910568237;4.23999977111816;28.1000003814697;30;0
4312;1333261629365.245000;3.98950910568237;4.23000001907349;28.1000003814697;30;0
4313;1333261629465.235120;3.98950910568237;4.21999979019165;28.1000003814697;30;0
4314;1333261629565.287620;3.96583962440491;4.21000003814697;28.1000003814697;30;0
4315;1333261629665.295460;3.96583962440491;4.19999980926514;28.1000003814697;30;0
4316;1333261629765.266300;3.96583962440491;4.19000005722046;28.1000003814697;30;0
4317;1333261629865.275180;3.96583962440491;4.17999982833862;28;30;0
4318;1333261629965.257500;3.94214296340942;4.17999982833862;28;30;0
4319;1333261630065.250880;3.94214296340942;4.17000007629395;28;30;0
4320;1333261630165.255360;3.91783118247986;4.17000007629395;28;30;0
4321;1333261630265.269940;3.91783118247986;4.15999984741211;28;30;0
4322;1333261630365.243620;3.91783118247986;4.15999984741211;28;30;0
4323;1333261630465.236780;3.91783118247986;4.15000009536743;28;30;0
4324;1333261630565.281340;3.89347815513611;4.15000009536743;28;30;0
4325;1333261630665.226520;3.89347815513611;4.1399998664856;28;30;0
4326;1333261630765.243160;3.89347815513611;4.11999988555908;28;30;0
4327;1333261630865.259140;3.89347815513611;4.1100001335144;28;30;0
4328;1333261630965.280880;3.86908507347107;4.09000015258789;28;30;0
4329;1333261631065.238640;3.86908507347107;4.07000017166138;28;30;0
4330;1333261631165.290640;3.86908507347107;4.05999994277954;28;30;0
4331;1333261631265.241820;3.86908507347107;4.05000019073486;28;30;0
4332;1333261631365.252020;3.84466314315796;4.03000020980835;28;30;0
4333;1333261631465.262360;3.84466314315796;4.03000020980835;28;30;0
4334;1333261631565.336780;3.84466314315796;4.01999998092651;28;30;0
4335;1333261631665.265780;3.84466314315796;4.01000022888184;28;30;0
4336;1333261631765.303660;3.82026290893555;4.01000022888184;28;30;0
4337;1333261631865.256520;3.82026290893555;4;28;30;0
4338;1333261631965.248180;3.82026290893555;4;28;30;0
4339;1333261632065.248340;3.82026290893555;4;28;30;0
4340;1333261632165.291360;3.79591512680054;3.99000000953674;28;30;0
4341;1333261632265.244620;3.79591512680054;3.99000000953674;28;30;0
4342;1333261632365.261700;3.77168393135071;3.99000000953674;28;30;0
4343;1333261632464.959980;3.77168393135071;3.99000000953674;28;30;0
4344;1333261632565.352000;3.77168393135071;3.99000000953674;28;30;0
4345;1333261632665.240420;3.77168393135071;3.99000000953674;28;30;0
4346;1333261632765.293500;3.74764752388;3.99000000953674;28;30;0
4347;1333261632865.272020;3.74764752388;3.98000001907349;28;30;0
4348;1333261632965.263760;3.74764752388;3.98000001907349;28;30;0
4349;1333261633065.247120;3.74764752388;3.98000001907349;28;30;0
4350;1333261633165.251960;3.72389030456543;3.98000001907349;28;30;0
4351;1333261633265.269120;3.72389030456543;3.98000001907349;28;30;0
4352;1333261633365.321640;3.70050191879272;3.98000001907349;28;30;0
4353;1333261633465.263840;3.70050191879272;3.97000002861023;28;30;0
4354;1333261633565.271340;3.70050191879272;3.96000003814697;28;30;0
4355;1333261633665.278480;3.70050191879272;3.96000003814697;28;30;0
4356;1333261633765.250840;3.67761969566345;3.95000004768372;28;30;0
4357;1333261633865.245960;3.67761969566345;3.9300000667572;28;30;0
4358;1333261633965.362620;3.67761969566345;3.92000007629395;28;30;0
4359;1333261634065.237660;3.67761969566345;3.91000008583069;28;30;0
4360;1333261634165.254400;3.65535306930542;3.89000010490417;28;30;0
4361;1333261634265.233640;3.65535306930542;3.88000011444092;28;30;0
4362;1333261634365.271360;3.65535306930542;3.86999988555908;28;30;0
4363;1333261634465.243040;3.65535306930542;3.85999989509583;28;30;0
4364;1333261634565.292460;3.63383865356445;3.84999990463257;28.1000003814697;30;0
4365;1333261634665.238580;3.63383865356445;3.83999991416931;28.1000003814697;30;0
4366;1333261634765.271720;3.63383865356445;3.82999992370605;28.1000003814697;30;0
4367;1333261634865.247980;3.63383865356445;3.8199999332428;28.1000003814697;30;0
4368;1333261634965.269100;3.6137707233429;3.8199999332428;28.1000003814697;30;0
4369;1333261635064.959680;3.6137707233429;3.8199999332428;28.1000003814697;30;0
4370;1333261635165.243580;3.59468793869019;3.80999994277954;28.1000003814697;30;0
4371;1333261635265.353780;3.59468793869019;3.80999994277954;28.1000003814697;30;0
4372;1333261635365.259540;3.59468793869019;3.79999995231628;28.1000003814697;30;0
4373;1333261635464.958680;3.59468793869019;3.79999995231628;28.1000003814697;30;0
4374;1333261635565.260240;3.57671880722046;3.79999995231628;28.1000003814697;30;0
4375;1333261635665.336240;3.57671880722046;3.79999995231628;28.1000003814697;30;0
4376;1333261635765.270580;3.57671880722046;3.79999995231628;28.1000003814697;30;0
4377;1333261635864.962500;3.57671880722046;3.79999995231628;28.1000003814697;30;0
4378;1333261635965.256800;3.55999159812927;3.79999995231628;28.1000003814697;30;0
4379;1333261636065.241740;3.55999159812927;3.78999996185303;28.1000003814697;30;0
4380;1333261636165.275600;3.55999159812927;3.78999996185303;28.1000003814697;30;0
4381;1333261636264.958500;3.55999159812927;3.78999996185303;28.1000003814697;30;0
4382;1333261636365.251480;3.54459190368652;3.77999997138977;28.1000003814697;30;0
4383;1333261636465.257100;3.54459190368652;3.77999997138977;28.1000003814697;30;0
4384;1333261636565.263160;3.53056740760803;3.77999997138977;28.1000003814697;30;0
4385;1333261636665.249820;3.53056740760803;3.76999998092651;28.1000003814697;30;0
4386;1333261636765.272840;3.53056740760803;3.75999999046326;28.1000003814697;30;0
4387;1333261636865.232740;3.53056740760803;3.75;28.1000003814697;30;0
4388;1333261636965.288440;3.51793146133423;3.75;28.1000003814697;30;0
4389;1333261637065.252060;3.51793146133423;3.73000001907349;28;30;0
4390;1333261637165.245920;3.51793146133423;3.73000001907349;28;30;0
4391;1333261637265.241960;3.51793146133423;3.72000002861023;28;30;0
4392;1333261637365.271340;3.50611782073975;3.71000003814697;28;30;0
4393;1333261637465.271340;3.50611782073975;3.71000003814697;28;30;0
4394;1333261637565.243400;3.50611782073975;3.70000004768372;28;30;0
4395;1333261637665.251400;3.50611782073975;3.69000005722046;28;30;0
4396;1333261637765.247600;3.49568247795105;3.6800000667572;28;30;0
4397;1333261637865.373480;3.49568247795105;3.67000007629395;28;30;0
4398;1333261637965.285840;3.49568247795105;3.65000009536743;28;30;0
4399;1333261638065.232500;3.49568247795105;3.65000009536743;28;30;0
4400;1333261638165.273720;3.48658657073975;3.64000010490417;28;30;0
4401;1333261638265.241660;3.48658657073975;3.63000011444092;28;30;0
4402;1333261638365.276760;3.47880363464355;3.63000011444092;28;30;0
4403;1333261638465.247920;3.47880363464355;3.61999988555908;28;30;0
4404;1333261638565.299760;3.47880363464355;3.61999988555908;28;30;0
4405;1333261638664.961820;3.47880363464355;3.60999989509583;28;30;0
4406;1333261638765.270080;3.47232794761658;3.61999988555908;28;30;0
4407;1333261638865.248300;3.47232794761658;3.60999989509583;28;30;0
4408;1333261638965.241300;3.47232794761658;3.60999989509583;28;30;0
4409;1333261639064.947980;3.47232794761658;3.60999989509583;28;30;0
4410;1333261639165.264000;3.46714305877686;3.59999990463257;28;30;0
4411;1333261639265.244660;3.46714305877686;3.60999989509583;28;30;0
4412;1333261639365.247820;3.46322774887085;3.60999989509583;28;30;0
4413;1333261639465.268100;3.46322774887085;3.59999990463257;28;30;0
4414;1333261639565.270480;3.46322774887085;3.59999990463257;28;30;0
4415;1333261639665.281520;3.46322774887085;3.59999990463257;28;30;0
4416;1333261639765.269900;3.46054768562317;3.59999990463257;28;30;0
4417;1333261639865.214480;3.46054768562317;3.59999990463257;28;30;0
4418;1333261639965.234020;3.46054768562317;3.59999990463257;28;30;0
4419;1333261640065.261080;3.46054768562317;3.59999990463257;28;30;0
4420;1333261640165.278380;3.45904779434204;3.58999991416931;28;30;0
4421;1333261640265.318120;3.45904779434204;3.58999991416931;28.1000003814697;30;0
4422;1333261640365.336420;3.45904779434204;3.58999991416931;28.1000003814697;30;0
4423;1333261640465.266640;3.45904779434204;3.58999991416931;28.1000003814697;30;0
4424;1333261640565.251420;3.45921468734741;3.58999991416931;28.1000003814697;30;0
4425;1333261640665.252740;3.45921468734741;3.58999991416931;28.1000003814697;30;0
4426;1333261640765.269800;3.45921468734741;3.57999992370605;28.1000003814697;30;0
4427;1333261640865.312460;3.45921468734741;3.58999991416931;28.1000003814697;30;0
4428;1333261640965.243660;3.46039772033691;3.58999991416931;28.1000003814697;30;0
4429;1333261641065.252160;3.46039772033691;3.57999992370605;28.1000003814697;30;0
4430;1333261641165.245580;3.46254420280457;3.57999992370605;28.1000003814697;30;0
4431;1333261641265.263080;3.46254420280457;3.57999992370605;28.1000003814697;30;0
4432;1333261641365.261000;3.46254420280457;3.57999992370605;28.1000003814697;30;0
4433;1333261641465.332740;3.46254420280457;3.57999992370605;28.1000003814697;30;0
4434;1333261641565.258440;3.46562743186951;3.57999992370605;28.1000003814697;30;0
4435;1333261641665.220600;3.46562743186951;3.57999992370605;28.1000003814697;30;0
4436;1333261641765.237900;3.46562743186951;3.57999992370605;28.1000003814697;30;0
4437;1333261641865.241420;3.46562743186951;3.57999992370605;28.1000003814697;30;0
4438;1333261641965.293640;3.46963882446289;3.57999992370605;28.2000007629395;30;0
4439;1333261642065.217620;3.46963882446289;3.5699999332428;28.2000007629395;30;0
4440;1333261642165.229880;3.46963882446289;3.57999992370605;28.2000007629395;30;0
4441;1333261642265.336300;3.46963882446289;3.5699999332428;28.2000007629395;30;0
4442;1333261642365.242220;3.47511434555054;3.5699999332428;28.2000007629395;30;0
4443;1333261642465.300440;3.47511434555054;3.5699999332428;28.2000007629395;30;0
4444;1333261642565.284620;3.48145627975464;3.5699999332428;28.2000007629395;30;0
4445;1333261642665.223680;3.48145627975464;3.5699999332428;28.2000007629395;30;0
4446;1333261642765.223680;3.48145627975464;3.5699999332428;28.2000007629395;30;0
4447;1333261642865.287780;3.48145627975464;3.5699999332428;28.2000007629395;30;0
4448;1333261642965.243440;3.48864388465881;3.55999994277954;28.2000007629395;30;0
4449;1333261643065.314820;3.48864388465881;3.5699999332428;28.2000007629395;30;0
4450;1333261643165.267920;3.48864388465881;3.55999994277954;28.2000007629395;30;0
4451;1333261643265.230100;3.48864388465881;3.55999994277954;28.2000007629395;30;0
4452;1333261643365.381900;3.48864388465881;3.55999994277954;28.2000007629395;30;1
4453;1333261643465.262680;3.48864388465881;3.55999994277954;28.2000007629395;30;0
4454;1333261643565.249960;3.48864388465881;3.55999994277954;28.2000007629395;30;0
4455;1333261643665.293720;3.48864388465881;3.55999994277954;28.2000007629395;30;0
4456;1333261643765.242760;3.49744892120361;3.55999994277954;28.2000007629395;30;0
4457;1333261643865.279240;3.49744892120361;3.55999994277954;28.2000007629395;30;0
4458;1333261643965.292660;3.49744892120361;3.55999994277954;28.2000007629395;30;0
4459;1333261644065.265820;3.50703501701355;3.55999994277954;28.2000007629395;30;0
4460;1333261644165.282980;3.50703501701355;3.55999994277954;28.2000007629395;30;0
4461;1333261644265.384240;3.50703501701355;3.55999994277954;28.2000007629395;30;0
4462;1333261644365.294500;3.50703501701355;3.55999994277954;28.2000007629395;30;0
4463;1333261644465.234360;3.51735901832581;3.55999994277954;28.2000007629395;30;0
4464;1333261644565.238040;3.51735901832581;3.55999994277954;28.2000007629395;30;0
4465;1333261644665.276780;3.51735901832581;3.55999994277954;28.2000007629395;30;0
4466;1333261644765.312000;3.52839064598083;3.55999994277954;28.2000007629395;30;0
4467;1333261644865.242760;3.52839064598083;3.55999994277954;28.2000007629395;30;0
4468;1333261644965.231960;3.52839064598083;3.55999994277954;28.2000007629395;30;0
4469;1333261645065.366300;3.52839064598083;3.55999994277954;28.2000007629395;30;0
4470;1333261645165.231420;3.52839064598083;3.55999994277954;28.2000007629395;30;0
4471;1333261645265.217980;3.52839064598083;3.55999994277954;28.2000007629395;30;0
4472;1333261645365.215780;3.54009532928467;3.55999994277954;28.2000007629395;30;0
4473;1333261645465.247600;3.54009532928467;3.55999994277954;28.2000007629395;30;0
4474;1333261645565.243900;3.54009532928467;3.55999994277954;28.2000007629395;30;0
4475;1333261645665.310340;3.55243635177612;3.55999994277954;28.2000007629395;30;0
4476;1333261645765.240860;3.55243635177612;3.54999995231628;28.2000007629395;30;0
4477;1333261645865.211980;3.55243635177612;3.54999995231628;28.2000007629395;30;0
4478;1333261645965.248660;3.5653817653656;3.55999994277954;28.2000007629395;30;0
4479;1333261646065.239460;3.5653817653656;3.54999995231628;28.2999992370605;30;0
4480;1333261646165.236200;3.5653817653656;3.54999995231628;28.2999992370605;30;0
4481;1333261646265.239700;3.57944774627686;3.54999995231628;28.2999992370605;30;0
4482;1333261646365.364420;3.57944774627686;3.54999995231628;28.2999992370605;30;0
4483;1333261646465.239540;3.57944774627686;3.54999995231628;28.2999992370605;30;0
4484;1333261646565.223060;3.59399247169495;3.54999995231628;28.2999992370605;30;0
4485;1333261646665.244840;3.59399247169495;3.54999995231628;28.2999992370605;30;0
4486;1333261646765.304340;3.59399247169495;3.54999995231628;28.2999992370605;30;0
4487;1333261646865.272860;3.59399247169495;3.54999995231628;28.2999992370605;30;0
4488;1333261646965.215420;3.59399247169495;3.54999995231628;28.2999992370605;30;0
4489;1333261647065.233220;3.59399247169495;3.54999995231628;28.2999992370605;30;0
4490;1333261647165.226000;3.60894179344177;3.54999995231628;28.2999992370605;30;0
4491;1333261647265.231940;3.60894179344177;3.54999995231628;28.2999992370605;30;0
4492;1333261647365.221060;3.60894179344177;3.54999995231628;28.2999992370605;30;0
4493;1333261647465.281060;3.62420415878296;3.54999995231628;28.2999992370605;30;0
4494;1333261647565.231040;3.62420415878296;3.55999994277954;28.2999992370605;30;0
4495;1333261647665.300140;3.62420415878296;3.54999995231628;28.2999992370605;30;0
4496;1333261647765.263120;3.63968944549561;3.54999995231628;28.3999996185303;30;0
4497;1333261647865.344180;3.63968944549561;3.54999995231628;28.3999996185303;30;0
4498;1333261647965.321220;3.63968944549561;3.54999995231628;28.3999996185303;30;0
4499;1333261648065.345340;3.6558792591095;3.54999995231628;28.3999996185303;30;0
4500;1333261648165.218620;3.6558792591095;3.54999995231628;28.3999996185303;30;0
4501;1333261648265.246860;3.6558792591095;3.54999995231628;28.3999996185303;30;0
4502;1333261648365.254840;3.67212080955505;3.54999995231628;28.3999996185303;30;0
4503;1333261648465.204760;3.67212080955505;3.54999995231628;28.3999996185303;30;0
4504;1333261648565.257040;3.67212080955505;3.54999995231628;28.3999996185303;30;0
4505;1333261648665.286360;3.67212080955505;3.54999995231628;28.3999996185303;30;0
4506;1333261648765.226000;3.67212080955505;3.54999995231628;28.3999996185303;30;0
4507;1333261648865.236440;3.67212080955505;3.54999995231628;28.3999996185303;30;0
4508;1333261648965.231000;3.68835783004761;3.54999995231628;28.3999996185303;30;0
4509;1333261649065.206180;3.68835783004761;3.55999994277954;28.3999996185303;30;0
4510;1333261649165.250160;3.68835783004761;3.55999994277954;28.3999996185303;30;0
4511;1333261649265.271440;3.70453214645386;3.55999994277954;28.3999996185303;30;0
4512;1333261649365.259120;3.70453214645386;3.55999994277954;28.5;30;0
4513;1333261649465.231520;3.70453214645386;3.55999994277954;28.5;30;0
4514;1333261649565.277300;3.72112536430359;3.55999994277954;28.5;30;0
4515;1333261649665.226400;3.72112536430359;3.5699999332428;28.5;30;0
4516;1333261649765.233560;3.72112536430359;3.5699999332428;28.5;30;0
4517;1333261649865.237920;3.73745036125183;3.5699999332428;28.5;30;0
4518;1333261649965.224480;3.73745036125183;3.5699999332428;28.5;30;0
4519;1333261650065.249940;3.73745036125183;3.57999992370605;28.5;30;0
4520;1333261650165.241760;3.75340342521667;3.5699999332428;28.5;30;0
4521;1333261650265.256020;3.75340342521667;3.5699999332428;28.5;30;0
4522;1333261650365.242020;3.75340342521667;3.57999992370605;28.5;30;0
4523;1333261650465.381480;3.76887321472168;3.57999992370605;28.5;30;0
4524;1333261650565.242360;3.76887321472168;3.57999992370605;28.5;30;0
4525;1333261650665.205740;3.76887321472168;3.58999991416931;28.5;30;0
4526;1333261650765.260040;3.76887321472168;3.58999991416931;28.5;30;0
4527;1333261650865.232800;3.76887321472168;3.59999990463257;28.5;30;0
4528;1333261650965.284420;3.76887321472168;3.60999989509583;28.5;30;0
4529;1333261651065.244880;3.78374338150024;3.61999988555908;28.5;30;0
4530;1333261651165.223120;3.78374338150024;3.63000011444092;28.5;30;0
4531;1333261651265.224240;3.78374338150024;3.64000010490417;28.5;30;0
4532;1333261651365.245320;3.79790878295898;3.65000009536743;28.5;30;0
4533;1333261651465.242920;3.79790878295898;3.66000008583069;28.6000003814697;30;0
4534;1333261651565.217540;3.79790878295898;3.67000007629395;28.6000003814697;30;0
4535;1333261651665.269040;3.81185293197632;3.67000007629395;28.6000003814697;30;0
4536;1333261651765.312300;3.81185293197632;3.6800000667572;28.6000003814697;30;0
4537;1333261651865.302280;3.81185293197632;3.6800000667572;28.6000003814697;30;0
4538;1333261651965.270240;3.82493138313293;3.69000005722046;28.6000003814697;30;0
4539;1333261652065.301900;3.82493138313293;3.69000005722046;28.6000003814697;30;0
4540;1333261652165.233680;3.82493138313293;3.69000005722046;28.6000003814697;30;0
4541;1333261652265.260800;3.83709073066711;3.70000004768372;28.6000003814697;30;0
4542;1333261652365.218220;3.83709073066711;3.70000004768372;28.6000003814697;30;0
4543;1333261652465.187000;3.83709073066711;3.70000004768372;28.6000003814697;30;0
4544;1333261652565.318880;3.83709073066711;3.70000004768372;28.6000003814697;30;0
4545;1333261652665.232460;3.83709073066711;3.70000004768372;28.7000007629395;30;0
4546;1333261652765.269780;3.83709073066711;3.70000004768372;28.7000007629395;30;0
4547;1333261652865.257240;3.84828209877014;3.70000004768372;28.7000007629395;30;0
4548;1333261652965.231200;3.84828209877014;3.70000004768372;28.7000007629395;30;0
4549;1333261653065.241180;3.84828209877014;3.70000004768372;28.7000007629395;30;0
4550;1333261653165.222340;3.85902571678162;3.71000003814697;28.7000007629395;30;0
4551;1333261653265.267220;3.85902571678162;3.71000003814697;28.7000007629395;30;0
4552;1333261653365.212000;3.85902571678162;3.71000003814697;28.7000007629395;30;0
4553;1333261653465.283700;3.86869835853577;3.71000003814697;28.7000007629395;30;0
4554;1333261653565.262760;3.86869835853577;3.71000003814697;28.7999992370605;30;0
4555;1333261653665.272700;3.86869835853577;3.71000003814697;28.7999992370605;30;0
4556;1333261653765.284160;3.87783479690552;3.71000003814697;28.7999992370605;30;0
4557;1333261653865.235760;3.87783479690552;3.71000003814697;28.7999992370605;30;0
4558;1333261653965.258240;3.87783479690552;3.71000003814697;28.7999992370605;30;0
4559;1333261654065.259840;3.87783479690552;3.71000003814697;28.7999992370605;30;0
4560;1333261654165.258140;3.87783479690552;3.70000004768372;28.7999992370605;30;0
4561;1333261654265.215380;3.87783479690552;3.70000004768372;28.7999992370605;30;0
4562;1333261654365.338860;3.88583302497864;3.70000004768372;28.8999996185303;30;0
4563;1333261654465.297180;3.88583302497864;3.71000003814697;28.8999996185303;30;0
4564;1333261654565.308640;3.88583302497864;3.71000003814697;28.8999996185303;30;0
4565;1333261654665.278440;3.89322447776794;3.71000003814697;28.8999996185303;30;0
4566;1333261654765.240020;3.89322447776794;3.71000003814697;28.8999996185303;30;0
4567;1333261654865.347680;3.89322447776794;3.72000002861023;28.8999996185303;30;0
4568;1333261654965.229660;3.89941167831421;3.72000002861023;28.8999996185303;30;0
4569;1333261655065.334120;3.89941167831421;3.73000001907349;28.8999996185303;30;0
4570;1333261655165.223920;3.89941167831421;3.73000001907349;28.8999996185303;30;0
4571;1333261655265.288740;3.90440702438354;3.73000001907349;28.8999996185303;30;0
4572;1333261655365.340340;3.90440702438354;3.74000000953674;28.8999996185303;30;0
4573;1333261655465.344180;3.90440702438354;3.74000000953674;28.8999996185303;30;0
4574;1333261655565.263340;3.90824770927429;3.75;28.8999996185303;30;0
4575;1333261655665.319720;3.90824770927429;3.75;28.8999996185303;30;0
4576;1333261655765.246680;3.90824770927429;3.75;28.8999996185303;30;0
4577;1333261655865.233740;3.91098260879517;3.75999999046326;28.8999996185303;30;0
4578;1333261655965.244660;3.91098260879517;3.76999998092651;28.8999996185303;30;0
4579;1333261656065.302900;3.91098260879517;3.77999997138977;29;30;0
4580;1333261656165.286100;3.91098260879517;3.77999997138977;29;30;0
4581;1333261656265.234380;3.91098260879517;3.79999995231628;29;30;0
4582;1333261656365.283520;3.91098260879517;3.79999995231628;29;30;0
4583;1333261656465.254820;3.91323399543762;3.80999994277954;29;30;0
4584;1333261656565.291580;3.91323399543762;3.8199999332428;29;30;0
4585;1333261656665.247860;3.91323399543762;3.8199999332428;29;30;0
4586;1333261656765.238400;3.91444826126099;3.82999992370605;29;30;0
4587;1333261656864.953740;3.91444826126099;3.83999991416931;29;30;0
4588;1333261656965.244500;3.91444826126099;3.83999991416931;29;30;0
4589;1333261657065.244520;3.91467785835266;3.83999991416931;29;30;0
4590;1333261657165.305420;3.91467785835266;3.83999991416931;29;30;0
4591;1333261657265.266320;3.91467785835266;3.84999990463257;29;30;0
4592;1333261657365.235420;3.91396498680115;3.84999990463257;29;30;0
4593;1333261657465.229780;3.91396498680115;3.84999990463257;29;30;0
4594;1333261657565.266380;3.91396498680115;3.85999989509583;29;30;0
4595;1333261657665.247300;3.91231536865234;3.84999990463257;29;30;0
4596;1333261657765.233980;3.91231536865234;3.85999989509583;29;30;0
4597;1333261657865.281520;3.91231536865234;3.85999989509583;29;30;0
4598;1333261657965.274440;3.91231536865234;3.85999989509583;29;30;0
4599;1333261658065.229840;3.91231536865234;3.85999989509583;29;30;0
4600;1333261658165.272660;3.91231536865234;3.86999988555908;29;30;0
4601;1333261658265.282360;3.90973734855652;3.86999988555908;29.1000003814697;30;0
4602;1333261658365.339740;3.90973734855652;3.86999988555908;29.1000003814697;30;0
4603;1333261658465.272660;3.90973734855652;3.88000011444092;29.1000003814697;30;0
4604;1333261658565.241080;3.9067907333374;3.88000011444092;29.1000003814697;30;0
4605;1333261658665.230640;3.9067907333374;3.88000011444092;29.1000003814697;30;0
4606;1333261658765.250660;3.9067907333374;3.88000011444092;29.1000003814697;30;0
4607;1333261658865.379540;3.9028799533844;3.89000010490417;29.1000003814697;30;0
4608;1333261658965.225220;3.9028799533844;3.89000010490417;29.1000003814697;30;0
4609;1333261659065.261460;3.9028799533844;3.89000010490417;29.1000003814697;30;0
4610;1333261659165.275120;3.89800977706909;3.89000010490417;29.1000003814697;30;0
4611;1333261659265.290880;3.89800977706909;3.89000010490417;29.1000003814697;30;0
4612;1333261659365.275060;3.89800977706909;3.89000010490417;29.1000003814697;30;0
4613;1333261659465.328240;3.89216136932373;3.89000010490417;29.1000003814697;30;0
4614;1333261659565.233840;3.89216136932373;3.89000010490417;29.1000003814697;30;0
4615;1333261659665.271200;3.89216136932373;3.89000010490417;29.1000003814697;30;0
4616;1333261659765.283500;3.89216136932373;3.90000009536743;29.1000003814697;30;0
4617;1333261659865.252320;3.89216136932373;3.89000010490417;29.1000003814697;30;0
4618;1333261659965.313180;3.89216136932373;3.89000010490417;29.1000003814697;30;0
4619;1333261660065.256440;3.88530659675598;3.90000009536743;29.1000003814697;30;0
4620;1333261660165.279300;3.88530659675598;3.90000009536743;29.1000003814697;30;0
4621;1333261660265.242160;3.88530659675598;3.90000009536743;29.1000003814697;30;0
4622;1333261660365.285520;3.8774242401123;3.90000009536743;29.1000003814697;30;0
4623;1333261660465.236520;3.8774242401123;3.90000009536743;29.2000007629395;30;0
4624;1333261660565.352460;3.8774242401123;3.90000009536743;29.2000007629395;30;0
4625;1333261660665.276460;3.86904764175415;3.90000009536743;29.2000007629395;30;0
4626;1333261660765.276900;3.86904764175415;3.90000009536743;29.2000007629395;30;0
4627;1333261660865.350260;3.86904764175415;3.90000009536743;29.2000007629395;30;0
4628;1333261660965.266840;3.85959362983704;3.90000009536743;29.2000007629395;30;0
4629;1333261661065.262780;3.85959362983704;3.90000009536743;29.2000007629395;30;0
4630;1333261661164.962480;3.85959362983704;3.90000009536743;29.2000007629395;30;0
4631;1333261661265.275320;3.84907937049866;3.90000009536743;29.2999992370605;30;0
4632;1333261661365.257500;3.84907937049866;3.90000009536743;29.2999992370605;30;0
4633;1333261661465.263320;3.84907937049866;3.90000009536743;29.2999992370605;30;0
4634;1333261661565.279300;3.84907937049866;3.90000009536743;29.2999992370605;30;0
4635;1333261661665.234660;3.84907937049866;3.90000009536743;29.2999992370605;30;0
4636;1333261661765.274340;3.84907937049866;3.90000009536743;29.2999992370605;30;0
4637;1333261661865.271440;3.83810544013977;3.90000009536743;29.2999992370605;30;0
4638;1333261661965.258440;3.83810544013977;3.91000008583069;29.2999992370605;30;0
4639;1333261662065.220540;3.83810544013977;3.90000009536743;29.2999992370605;30;0
4640;1333261662165.251840;3.82613682746887;3.90000009536743;29.2999992370605;30;0
4641;1333261662265.238000;3.82613682746887;3.91000008583069;29.2999992370605;30;0
4642;1333261662365.252700;3.82613682746887;3.90000009536743;29.2999992370605;30;0
4643;1333261662465.253400;3.81325173377991;3.90000009536743;29.2999992370605;30;0
4644;1333261662565.220660;3.81325173377991;3.90000009536743;29.2999992370605;30;0
4645;1333261662665.251540;3.81325173377991;3.90000009536743;29.2999992370605;30;0
4646;1333261662765.252460;3.79953241348267;3.90000009536743;29.2999992370605;30;0
4647;1333261662865.253680;3.79953241348267;3.90000009536743;29.2999992370605;30;0
4648;1333261662965.235300;3.79953241348267;3.90000009536743;29.2999992370605;30;0
4649;1333261663065.235840;3.78509068489075;3.89000010490417;29.2999992370605;30;0
4650;1333261663165.233900;3.78509068489075;3.90000009536743;29.2999992370605;30;0
4651;1333261663265.287360;3.78509068489075;3.90000009536743;29.2999992370605;30;0
4652;1333261663365.260820;3.77004098892212;3.89000010490417;29.3999996185303;30;0
4653;1333261663465.309180;3.77004098892212;3.89000010490417;29.3999996185303;30;0
4654;1333261663565.258380;3.77004098892212;3.89000010490417;29.3999996185303;30;0
4655;1333261663665.243800;3.77004098892212;3.88000011444092;29.3999996185303;30;0
4656;1333261663765.252000;3.77004098892212;3.88000011444092;29.3999996185303;30;0
4657;1333261663865.252540;3.77004098892212;3.88000011444092;29.3999996185303;30;0
4658;1333261663965.264480;3.75507545471191;3.86999988555908;29.3999996185303;30;0
4659;1333261664065.250960;3.75507545471191;3.86999988555908;29.3999996185303;30;0
4660;1333261664165.244780;3.75507545471191;3.86999988555908;29.3999996185303;30;0
4661;1333261664265.245000;3.73974061012268;3.85999989509583;29.3999996185303;30;0
4662;1333261664365.268160;3.73974061012268;3.85999989509583;29.3999996185303;30;0
4663;1333261664465.249480;3.73974061012268;3.84999990463257;29.3999996185303;30;0
4664;1333261664565.253480;3.72417950630188;3.84999990463257;29.3999996185303;30;0
4665;1333261664665.249520;3.72417950630188;3.84999990463257;29.3999996185303;30;0
4666;1333261664765.249840;3.72417950630188;3.84999990463257;29.3999996185303;30;0
4667;1333261664865.283980;3.70855617523193;3.84999990463257;29.3999996185303;30;0
4668;1333261664965.263240;3.70855617523193;3.83999991416931;29.3999996185303;30;0
4669;1333261665065.270280;3.70855617523193;3.83999991416931;29.3999996185303;30;0
4670;1333261665165.259440;3.69303441047668;3.82999992370605;29.3999996185303;30;0
4671;1333261665265.287820;3.69303441047668;3.82999992370605;29.3999996185303;30;0
4672;1333261665365.254720;3.69303441047668;3.82999992370605;29.3999996185303;30;0
4673;1333261665465.234260;3.67775964736938;3.82999992370605;29.3999996185303;30;0
4674;1333261665565.237600;3.67775964736938;3.8199999332428;29.3999996185303;30;0
4675;1333261665665.272980;3.67775964736938;3.8199999332428;29.3999996185303;30;0
4676;1333261665765.244000;3.67775964736938;3.8199999332428;29.3999996185303;30;0
4677;1333261665865.251020;3.67775964736938;3.80999994277954;29.3999996185303;30;0
4678;1333261665965.271640;3.67775964736938;3.80999994277954;29.3999996185303;30;0
4679;1333261666065.254580;3.66285467147827;3.80999994277954;29.3999996185303;30;0
4680;1333261666165.241080;3.66285467147827;3.80999994277954;29.3999996185303;30;0
4681;1333261666265.245580;3.66285467147827;3.80999994277954;29.3999996185303;30;0
4682;1333261666365.287760;3.64841556549072;3.79999995231628;29.3999996185303;30;0
4683;1333261666465.242380;3.64841556549072;3.79999995231628;29.3999996185303;30;0
4684;1333261666565.235340;3.64841556549072;3.78999996185303;29.3999996185303;30;0
4685;1333261666665.231900;3.63449811935425;3.78999996185303;29.3999996185303;30;0
4686;1333261666765.250180;3.63449811935425;3.77999997138977;29.3999996185303;30;0
4687;1333261666865.263960;3.63449811935425;3.76999998092651;29.3999996185303;30;0
4688;1333261666965.262600;3.62113976478577;3.76999998092651;29.3999996185303;30;0
4689;1333261667065.246700;3.62113976478577;3.75999999046326;29.3999996185303;30;0
4690;1333261667165.236400;3.62113976478577;3.75999999046326;29.3999996185303;30;0
4691;1333261667265.352720;3.60836148262024;3.75;29.5;30;0
4692;1333261667365.214980;3.60836148262024;3.74000000953674;29.5;30;0
4693;1333261667465.266380;3.60836148262024;3.73000001907349;29.5;30;0
4694;1333261667565.257680;3.60836148262024;3.73000001907349;29.5;30;0
4695;1333261667665.243720;3.60836148262024;3.73000001907349;29.5;30;0
4696;1333261667765.234400;3.60836148262024;3.73000001907349;29.5;30;0
4697;1333261667865.256220;3.59673404693604;3.73000001907349;29.5;30;0
4698;1333261667965.334440;3.59673404693604;3.72000002861023;29.5;30;0
4699;1333261668065.227160;3.59673404693604;3.72000002861023;29.5;30;0
4700;1333261668165.252560;3.5856876373291;3.72000002861023;29.5;30;0
4701;1333261668265.261920;3.5856876373291;3.71000003814697;29.5;30;0
4702;1333261668365.211580;3.5856876373291;3.71000003814697;29.5;30;0
4703;1333261668465.265160;3.57525706291199;3.71000003814697;29.5;30;0
4704;1333261668565.259240;3.57525706291199;3.71000003814697;29.5;30;0
4705;1333261668665.211580;3.57525706291199;3.71000003814697;29.5;30;0
4706;1333261668765.260520;3.56548070907593;3.70000004768372;29.5;30;0
4707;1333261668865.245620;3.56548070907593;3.70000004768372;29.5;30;0
4708;1333261668965.272820;3.56548070907593;3.70000004768372;29.5;30;0
4709;1333261669065.319400;3.56548070907593;3.70000004768372;29.5;30;0
4710;1333261669165.220460;3.56548070907593;3.70000004768372;29.5;30;0
4711;1333261669265.273780;3.56548070907593;3.69000005722046;29.5;30;0
4712;1333261669365.380100;3.55639910697937;3.69000005722046;29.5;30;0
4713;1333261669465.312120;3.55639910697937;3.6800000667572;29.5;30;0
4714;1333261669565.229700;3.55639910697937;3.6800000667572;29.6000003814697;30;0
4715;1333261669665.245240;3.54803872108459;3.67000007629395;29.6000003814697;30;0
4716;1333261669765.338320;3.54803872108459;3.67000007629395;29.6000003814697;30;0
4717;1333261669865.242740;3.54803872108459;3.67000007629395;29.6000003814697;30;0
4718;1333261669965.237060;3.54097580909729;3.66000008583069;29.6000003814697;30;0
4719;1333261670065.258300;3.54097580909729;3.67000007629395;29.6000003814697;30;0
4720;1333261670165.232000;3.54097580909729;3.66000008583069;29.6000003814697;30;0
4721;1333261670265.230220;3.53464555740356;3.66000008583069;29.6000003814697;30;0
4722;1333261670365.260580;3.53464555740356;3.66000008583069;29.6000003814697;30;0
4723;1333261670465.237340;3.53464555740356;3.66000008583069;29.6000003814697;30;0
4724;1333261670565.259500;3.52908754348755;3.65000009536743;29.7000007629395;30;0
4725;1333261670665.228980;3.52908754348755;3.65000009536743;29.7000007629395;30;0
4726;1333261670765.264840;3.52908754348755;3.65000009536743;29.7000007629395;30;0
4727;1333261670865.249780;3.52493190765381;3.64000010490417;29.7000007629395;30;0
4728;1333261670965.233180;3.52493190765381;3.64000010490417;29.7000007629395;30;0
4729;1333261671065.224480;3.52493190765381;3.64000010490417;29.7000007629395;30;0
4730;1333261671165.320360;3.52493190765381;3.63000011444092;29.7000007629395;30;0
4731;1333261671265.229660;3.52493190765381;3.63000011444092;29.7000007629395;30;0
4732;1333261671365.238480;3.52493190765381;3.63000011444092;29.7000007629395;30;0
4733;1333261671465.302800;3.52167057991028;3.61999988555908;29.7000007629395;30;0
4734;1333261671565.340840;3.52167057991028;3.61999988555908;29.7000007629395;30;0
4735;1333261671665.272760;3.52167057991028;3.60999989509583;29.7000007629395;30;0
4736;1333261671765.278380;3.5193920135498;3.60999989509583;29.7000007629395;30;0
4737;1333261671865.233120;3.5193920135498;3.59999990463257;29.7000007629395;30;0
4738;1333261671965.248440;3.5193920135498;3.59999990463257;29.7000007629395;30;0
4739;1333261672065.266600;3.51817893981934;3.59999990463257;29.7000007629395;30;0
4740;1333261672165.238060;3.51817893981934;3.58999991416931;29.7000007629395;30;0
4741;1333261672265.248780;3.51817893981934;3.58999991416931;29.7000007629395;30;0
4742;1333261672365.246260;3.51811385154724;3.58999991416931;29.7000007629395;30;0
4743;1333261672465.375080;3.51811385154724;3.58999991416931;29.7000007629395;30;0
4744;1333261672565.247640;3.51811385154724;3.58999991416931;29.7000007629395;30;0
4745;1333261672665.259900;3.51811385154724;3.58999991416931;29.7000007629395;30;0
4746;1333261672765.255120;3.51811385154724;3.58999991416931;29.7000007629395;30;0
4747;1333261672865.268260;3.51811385154724;3.58999991416931;29.7000007629395;30;0
4748;1333261672965.215420;3.51928687095642;3.57999992370605;29.7000007629395;30;0
4749;1333261673065.240460;3.51928687095642;3.57999992370605;29.7000007629395;30;0
4750;1333261673165.271480;3.51928687095642;3.57999992370605;29.7000007629395;30;0
4751;1333261673265.277340;3.52177166938782;3.57999992370605;29.7000007629395;30;0
4752;1333261673365.253220;3.52177166938782;3.57999992370605;29.7000007629395;30;0
4753;1333261673465.259720;3.52177166938782;3.57999992370605;29.7000007629395;30;0
4754;1333261673565.232820;3.5256233215332;3.57999992370605;29.7000007629395;30;0
4755;1333261673665.244140;3.5256233215332;3.57999992370605;29.7000007629395;30;0
4756;1333261673765.232820;3.5256233215332;3.57999992370605;29.7000007629395;30;0
4757;1333261673865.349580;3.5308825969696;3.57999992370605;29.7000007629395;30;0
4758;1333261673965.234780;3.5308825969696;3.57999992370605;29.7000007629395;30;0
4759;1333261674065.245820;3.5308825969696;3.57999992370605;29.7000007629395;30;0
4760;1333261674165.251800;3.53758811950684;3.57999992370605;29.7000007629395;30;0
4761;1333261674265.271980;3.53758811950684;3.58999991416931;29.7000007629395;30;0
4762;1333261674365.302120;3.53758811950684;3.57999992370605;29.7000007629395;30;0
4763;1333261674465.298380;3.53758811950684;3.58999991416931;29.7000007629395;30;0
4764;1333261674565.331120;3.53758811950684;3.58999991416931;29.7000007629395;30;0
4765;1333261674665.234960;3.53758811950684;3.57999992370605;29.7000007629395;30;0
4766;1333261674765.254180;3.54577207565308;3.58999991416931;29.7000007629395;30;0
4767;1333261674865.259580;3.54577207565308;3.58999991416931;29.7000007629395;30;0
4768;1333261674965.237320;3.54577207565308;3.57999992370605;29.7000007629395;30;0
4769;1333261675065.356780;3.55544996261597;3.58999991416931;29.7000007629395;30;0
4770;1333261675165.263880;3.55544996261597;3.57999992370605;29.7000007629395;30;0
4771;1333261675265.273680;3.55544996261597;3.57999992370605;29.7000007629395;30;0
4772;1333261675365.270440;3.5666229724884;3.57999992370605;29.7000007629395;30;0
4773;1333261675465.221980;3.5666229724884;3.57999992370605;29.7000007629395;30;0
4774;1333261675565.264840;3.5666229724884;3.57999992370605;29.7000007629395;30;0
4775;1333261675665.277980;3.57927823066711;3.57999992370605;29.7999992370605;30;0
4776;1333261675765.246380;3.57927823066711;3.58999991416931;29.7999992370605;30;0
4777;1333261675865.234980;3.57927823066711;3.57999992370605;29.7999992370605;30;0
4778;1333261675965.265580;3.59394145011902;3.57999992370605;29.7999992370605;30;0
4779;1333261676065.233860;3.59394145011902;3.58999991416931;29.7999992370605;30;0
4780;1333261676165.286320;3.59394145011902;3.57999992370605;29.7999992370605;30;0
4781;1333261676265.312060;3.60997200012207;3.58999991416931;29.7999992370605;30;0
4782;1333261676365.307800;3.60997200012207;3.58999991416931;29.7999992370605;30;0
4783;1333261676465.276620;3.60997200012207;3.57999992370605;29.7999992370605;30;0
4784;1333261676565.266540;3.60997200012207;3.58999991416931;29.7999992370605;30;0
4785;1333261676665.241140;3.60997200012207;3.58999991416931;29.7999992370605;30;0
4786;1333261676765.260900;3.60997200012207;3.58999991416931;29.7999992370605;30;0
4787;1333261676865.274520;3.62729358673096;3.57999992370605;29.7999992370605;30;0
4788;1333261676965.240220;3.62729358673096;3.58999991416931;29.7999992370605;30;0
4789;1333261677065.281460;3.62729358673096;3.58999991416931;29.7999992370605;30;0
4790;1333261677165.266520;3.64581489562988;3.58999991416931;29.7999992370605;30;0
4791;1333261677265.279080;3.64581489562988;3.58999991416931;29.7999992370605;30;0
4792;1333261677365.237940;3.64581489562988;3.58999991416931;29.7999992370605;30;0
4793;1333261677465.352020;3.66543698310852;3.58999991416931;29.7999992370605;30;0
4794;1333261677565.265780;3.66543698310852;3.58999991416931;29.7999992370605;30;0
4795;1333261677665.236320;3.66543698310852;3.58999991416931;29.7999992370605;30;0
4796;1333261677765.277700;3.6860613822937;3.57999992370605;29.7999992370605;30;0
4797;1333261677865.234400;3.6860613822937;3.58999991416931;29.7999992370605;30;0
4798;1333261677965.269380;3.6860613822937;3.58999991416931;29.7999992370605;30;0
4799;1333261678065.297820;3.70760154724121;3.57999992370605;29.7999992370605;30;0
4800;1333261678165.238700;3.70760154724121;3.57999992370605;29.7999992370605;30;0
4801;1333261678265.338440;3.70760154724121;3.57999992370605;29.7999992370605;30;0
4802;1333261678365.275760;3.72998476028442;3.57999992370605;29.7999992370605;30;0
4803;1333261678465.231040;3.72998476028442;3.57999992370605;29.7999992370605;30;0
4804;1333261678565.221000;3.72998476028442;3.58999991416931;29.7999992370605;30;0
4805;1333261678665.240900;3.72998476028442;3.58999991416931;29.7999992370605;30;0
4806;1333261678764.956640;3.72998476028442;3.58999991416931;29.7999992370605;30;0
4807;1333261678865.248100;3.72998476028442;3.58999991416931;29.7999992370605;30;0
4808;1333261678965.254140;3.75313568115234;3.58999991416931;29.7999992370605;30;0
4809;1333261679065.223800;3.75313568115234;3.58999991416931;29.7999992370605;30;0
4810;1333261679165.305460;3.75313568115234;3.58999991416931;29.7999992370605;30;0
4811;1333261679265.291320;3.77697277069092;3.58999991416931;29.7999992370605;30;0
4812;1333261679365.248080;3.77697277069092;3.58999991416931;29.7999992370605;30;0
4813;1333261679465.294940;3.77697277069092;3.59999990463257;29.7999992370605;30;0
4814;1333261679565.242800;3.80140614509583;3.59999990463257;29.7999992370605;30;0
4815;1333261679665.248480;3.80140614509583;3.59999990463257;29.7999992370605;30;0
4816;1333261679765.350200;3.80140614509583;3.59999990463257;29.7999992370605;30;0
4817;1333261679865.247220;3.82634377479553;3.60999989509583;29.7999992370605;30;0
4818;1333261679965.251400;3.82634377479553;3.60999989509583;29.7999992370605;30;0
4819;1333261680065.242560;3.82634377479553;3.60999989509583;29.7999992370605;30;0
4820;1333261680165.281080;3.85170364379883;3.60999989509583;29.7999992370605;30;0
4821;1333261680265.241660;3.85170364379883;3.60999989509583;29.7999992370605;30;0
4822;1333261680365.269740;3.85170364379883;3.61999988555908;29.8999996185303;30;0
4823;1333261680465.280060;3.85170364379883;3.61999988555908;29.8999996185303;30;0
4824;1333261680564.950640;3.85170364379883;3.60999989509583;29.8999996185303;30;0
4825;1333261680665.269120;3.85170364379883;3.61999988555908;29.8999996185303;30;0
4826;1333261680765.308680;3.8779730796814;3.61999988555908;29.8999996185303;30;0
4827;1333261680865.322280;3.8779730796814;3.61999988555908;29.8999996185303;30;0
4828;1333261680965.331180;3.8779730796814;3.63000011444092;29.8999996185303;30;0
4829;1333261681065.267100;3.9045090675354;3.63000011444092;29.8999996185303;30;0
4830;1333261681164.947120;3.9045090675354;3.63000011444092;29.8999996185303;30;0
4831;1333261681264.965000;3.9045090675354;3.64000010490417;29.8999996185303;30;0
4832;1333261681365.269280;3.93127417564392;3.66000008583069;29.8999996185303;30;0
4833;1333261681465.275000;3.93127417564392;3.66000008583069;29.8999996185303;30;0
4834;1333261681565.262740;3.93127417564392;3.67000007629395;29.8999996185303;30;0
4835;1333261681665.286580;3.95824003219604;3.6800000667572;30;30;0
4836;1333261681764.934100;3.95824003219604;3.69000005722046;30;30;0
4837;1333261681865.250700;3.95824003219604;3.70000004768372;30;30;0
4838;1333261681965.250540;3.98592162132263;3.71000003814697;30;30;0
4839;1333261682065.247760;3.98592162132263;3.71000003814697;30;30;0
4840;1333261682165.254400;3.98592162132263;3.72000002861023;30;30;0
4841;1333261682265.347140;3.98592162132263;3.72000002861023;30;30;0
4842;1333261682364.945360;3.98592162132263;3.73000001907349;30;30;0
4843;1333261682464.962280;3.98592162132263;3.74000000953674;30.1000003814697;30;0
4844;1333261682565.259780;4.01369476318359;3.75;30.1000003814697;30;0
4845;1333261682664.954040;4.01369476318359;3.76999998092651;30.1000003814697;30;0
4846;1333261682765.292020;4.01369476318359;3.77999997138977;30.1000003814697;30;1
4847;1333261682865.287640;4.01369476318359;3.79999995231628;30.1000003814697;30;0
4848;1333261682965.313520;4.01369476318359;3.8199999332428;30.1000003814697;30;0
4849;1333261683064.957440;4.04203796386719;3.82999992370605;30.1000003814697;30;0
4850;1333261683164.943980;4.04203796386719;3.84999990463257;30.1000003814697;30;0
4851;1333261683265.284960;4.04203796386719;3.85999989509583;30.1000003814697;30;0
4852;1333261683365.275060;4.04203796386719;3.86999988555908;30.1000003814697;30;0
4853;1333261683464.933360;4.04203796386719;3.88000011444092;30.1000003814697;30;0
4854;1333261683564.963500;4.04203796386719;3.89000010490417;30.1000003814697;30;0
4855;1333261683665.273340;4.07031440734863;3.90000009536743;30.1000003814697;30;0
4856;1333261683764.962320;4.07031440734863;3.90000009536743;30.1000003814697;30;0
4857;1333261683864.949320;4.07031440734863;3.91000008583069;30.1000003814697;30;0
4858;1333261683965.298540;4.09844398498535;3.92000007629395;30.1000003814697;30;0
4859;1333261684064.958900;4.09844398498535;3.92000007629395;30.1000003814697;30;0
4860;1333261684164.963020;4.09844398498535;3.92000007629395;30.1000003814697;30;0
4861;1333261684265.286060;4.12633848190308;3.9300000667572;30.1000003814697;30;0
4862;1333261684364.959700;4.12633848190308;3.9300000667572;30.1000003814697;30;0
4863;1333261684464.949680;4.12633848190308;3.9300000667572;30.1000003814697;30;0
4864;1333261684565.261720;4.15388822555542;3.9300000667572;30.1000003814697;30;0
4865;1333261684664.954080;4.15388822555542;3.9300000667572;30.1000003814697;30;0
4866;1333261684764.932900;4.15388822555542;3.9300000667572;30.1000003814697;30;0
4867;1333261684865.254820;4.18097877502441;3.94000005722046;30.1000003814697;30;0
4868;1333261684964.926760;4.18097877502441;3.9300000667572;30.1000003814697;30;0
4869;1333261685065.241240;4.18097877502441;3.9300000667572;30.1000003814697;30;0
4870;1333261685165.293280;4.18097877502441;3.94000005722046;30.1000003814697;30;0
4871;1333261685265.254300;4.18097877502441;3.94000005722046;30.1000003814697;30;0
4872;1333261685364.937920;4.18097877502441;3.9300000667572;30.1000003814697;30;0
4873;1333261685465.283620;4.20750713348389;3.94000005722046;30.1000003814697;30;0
4874;1333261685564.961420;4.20750713348389;3.94000005722046;30.1000003814697;30;0
4875;1333261685665.241020;4.20750713348389;3.94000005722046;30.1000003814697;30;0
4876;1333261685765.254160;4.23337554931641;3.95000004768372;30.1000003814697;30;0
4877;1333261685865.246060;4.23337554931641;3.96000003814697;30.1000003814697;30;0
4878;1333261685964.941420;4.23337554931641;3.97000002861023;30.1000003814697;30;0
4879;1333261686065.253760;4.25846576690674;3.99000000953674;30.1000003814697;30;0
4880;1333261686165.274160;4.25846576690674;4;30.1000003814697;30;0
4881;1333261686264.953420;4.25846576690674;4.01000022888184;30.1000003814697;30;0
4882;1333261686365.247540;4.28265762329102;4.03000020980835;30.1000003814697;30;0
4883;1333261686465.255360;4.28265762329102;4.03999996185303;30.1000003814697;30;0
4884;1333261686564.960160;4.28265762329102;4.03999996185303;30.1000003814697;30;0
4885;1333261686665.297120;4.28265762329102;4.05000019073486;30.1000003814697;30;0
4886;1333261686765.272940;4.28265714645386;4.05000019073486;30.1000003814697;30;1
4887;1333261686864.965620;4.28265714645386;4.05999994277954;30.1000003814697;30;0
4888;1333261686965.242820;4.28265714645386;4.05999994277954;30.1000003814697;30;0
4889;1333261687065.236880;4.28265714645386;4.05999994277954;30.1000003814697;30;0
4890;1333261687165.277320;4.30467891693115;4.05999994277954;30.1000003814697;30;0
4891;1333261687264.966000;4.30467891693115;4.05999994277954;30.1000003814697;30;0
4892;1333261687365.255880;4.30467891693115;4.05999994277954;30.1000003814697;30;0
4893;1333261687465.318940;4.30467891693115;4.07000017166138;30.1000003814697;30;0
4894;1333261687565.248680;4.32546710968018;4.07000017166138;30.1000003814697;30;0
4895;1333261687665.233700;4.32546710968018;4.07000017166138;30.1000003814697;30;0
4896;1333261687765.239740;4.34494400024414;4.07999992370605;30.1000003814697;30;0
4897;1333261687865.267360;4.34494400024414;4.07999992370605;30.1000003814697;30;0
4898;1333261687965.222920;4.34494400024414;4.09000015258789;30.1000003814697;30;0
4899;1333261688065.294280;4.34494400024414;4.09000015258789;30.1000003814697;30;0
4900;1333261688165.266920;4.36304712295532;4.09999990463257;30.1000003814697;30;0
4901;1333261688265.279540;4.36304712295532;4.09999990463257;30.1000003814697;30;0
4902;1333261688365.258540;4.36304712295532;4.1100001335144;30.1000003814697;30;0
4903;1333261688465.254120;4.36304712295532;4.11999988555908;30.1000003814697;30;0
4904;1333261688565.309240;4.36304712295532;4.11999988555908;30.1000003814697;30;1
4905;1333261688665.366760;4.36304712295532;4.13000011444092;30.1000003814697;30;0
4906;1333261688765.370460;4.36304712295532;4.1399998664856;30.1000003814697;30;0
4907;1333261688865.243780;4.37825536727905;4.15000009536743;30.1000003814697;30;0
4908;1333261688965.246820;4.37825536727905;4.15999984741211;30.1000003814697;30;0
4909;1333261689065.252720;4.37825536727905;4.15999984741211;30.1000003814697;30;0
4910;1333261689165.394600;4.37825536727905;4.15999984741211;30.1000003814697;30;0
4911;1333261689265.241700;4.37825536727905;4.15999984741211;30.1000003814697;30;0
4912;1333261689365.295960;4.39196968078613;4.15999984741211;30.1000003814697;30;0
