Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
5522;1333261750365.251100;3.40471696853638;3.21000003814697;29.6000003814697;30;0
5523;1333261750465.237660;3.40471696853638;3.22000002861023;29.6000003814697;30;0
5524;1333261750565.259940;3.43599033355713;3.22000002861023;29.6000003814697;30;0
5525;1333261750665.232140;3.43599033355713;3.22000002861023;29.6000003814697;30;0
5526;1333261750765.273820;3.43599033355713;3.22000002861023;29.6000003814697;30;0
5527;1333261750865.234540;3.43599033355713;3.22000002861023;29.6000003814697;30;0
5528;1333261750965.275420;3.46761512756348;3.22000002861023;29.7000007629395;30;0
5529;1333261751065.235560;3.46761512756348;3.23000001907349;29.7000007629395;30;0
5530;1333261751165.286180;3.46761512756348;3.23000001907349;29.7000007629395;30;0
5531;1333261751265.232440;3.46761512756348;3.23000001907349;29.7000007629395;30;0
5532;1333261751365.335020;3.49997591972351;3.24000000953674;29.7000007629395;30;0
5533;1333261751465.250240;3.49997591972351;3.25;29.7000007629395;30;0
5534;1333261751565.239480;3.53230619430542;3.25999999046326;29.7000007629395;30;0
5535;1333261751665.241140;3.53230619430542;3.27999997138977;29.7000007629395;30;0
5536;1333261751765.248160;3.53230619430542;3.28999996185303;29.7000007629395;30;0
5537;1333261751865.285640;3.53230619430542;3.30999994277954;29.7000007629395;30;0
5538;1333261751965.262940;3.56445908546448;3.3199999332428;29.7000007629395;30;0
5539;1333261752065.231720;3.56445908546448;3.32999992370605;29.7000007629395;30;0
5540;1333261752165.288120;3.56445908546448;3.33999991416931;29.7000007629395;30;0
5541;1333261752265.230940;3.56445908546448;3.33999991416931;29.7000007629395;30;0
5542;1333261752365.312260;3.56445932388306;3.34999990463257;29.7000007629395;30;1
5543;1333261752465.284180;3.56445932388306;3.34999990463257;29.7000007629395;30;0
5544;1333261752565.234900;3.56445932388306;3.35999989509583;29.7000007629395;30;0
5545;1333261752665.285980;3.59584879875183;3.36999988555908;29.7000007629395;30;0
5546;1333261752765.255080;3.59584879875183;3.36999988555908;29.7000007629395;30;0
5547;1333261752865.246500;3.59584879875183;3.38000011444092;29.7000007629395;30;0
5548;1333261752965.270920;3.62667274475098;3.38000011444092;29.7000007629395;30;0
5549;1333261753065.228440;3.62667274475098;3.38000011444092;29.7000007629395;30;0
5550;1333261753165.279340;3.62667274475098;3.39000010490417;29.7000007629395;30;0
5551;1333261753265.318180;3.62667274475098;3.39000010490417;29.7000007629395;30;0
5552;1333261753365.328560;3.62667274475098;3.39000010490417;29.7000007629395;30;0
5553;1333261753465.337680;3.62667274475098;3.40000009536743;29.7000007629395;30;0
5554;1333261753565.285760;3.65680813789368;3.40000009536743;29.7000007629395;30;0
5555;1333261753665.280260;3.65680813789368;3.40000009536743;29.7000007629395;30;0
5556;1333261753765.266000;3.68615531921387;3.40000009536743;29.7000007629395;30;0
5557;1333261753865.225940;3.68615531921387;3.40000009536743;29.7000007629395;30;0
5558;1333261753965.275980;3.68615531921387;3.40000009536743;29.7000007629395;30;0
5559;1333261754065.248640;3.68615531921387;3.40000009536743;29.7000007629395;30;0
5560;1333261754165.276140;3.7146258354187;3.41000008583069;29.7000007629395;30;0
5561;1333261754265.234540;3.7146258354187;3.41000008583069;29.7000007629395;30;0
5562;1333261754365.402200;3.74213361740112;3.41000008583069;29.7000007629395;30;0
5563;1333261754465.267920;3.74213361740112;3.42000007629395;29.7000007629395;30;0
5564;1333261754565.259980;3.74213361740112;3.42000007629395;29.7999992370605;30;0
5565;1333261754665.268260;3.74213361740112;3.4300000667572;29.7999992370605;30;0
5566;1333261754765.261680;3.76915287971497;3.44000005722046;29.7999992370605;30;0
5567;1333261754865.252400;3.76915287971497;3.44000005722046;29.7999992370605;30;0
5568;1333261754965.285240;3.76915287971497;3.45000004768372;29.7999992370605;30;0
5569;1333261755065.260060;3.76915287971497;3.47000002861023;29.7999992370605;30;0
5570;1333261755165.261460;3.79502081871033;3.48000001907349;29.7999992370605;30;0
5571;1333261755265.231620;3.79502081871033;3.49000000953674;29.7999992370605;30;0
5572;1333261755365.379400;3.79502081871033;3.5;29.7999992370605;30;0
5573;1333261755465.227440;3.79502081871033;3.50999999046326;29.7999992370605;30;0
5574;1333261755565.256420;3.81966805458069;3.50999999046326;29.7999992370605;30;0
5575;1333261755665.267560;3.81966805458069;3.51999998092651;29.8999996185303;30;0
5576;1333261755765.244300;3.81966805458069;3.52999997138977;29.8999996185303;30;0
5577;1333261755865.268240;3.81966805458069;3.52999997138977;29.8999996185303;30;0
5578;1333261755965.234360;3.84359526634216;3.53999996185303;29.8999996185303;30;0
5579;1333261756065.217440;3.84359526634216;3.53999996185303;29.8999996185303;30;0
5580;1333261756165.233420;3.86613917350769;3.53999996185303;29.8999996185303;30;0
5581;1333261756265.242160;3.86613917350769;3.54999995231628;29.8999996185303;30;0
5582;1333261756365.276100;3.86613917350769;3.54999995231628;29.8999996185303;30;0
5583;1333261756465.236120;3.86613917350769;3.54999995231628;30;30;0
5584;1333261756565.283380;3.88725638389587;3.55999994277954;30;30;0
5585;1333261756665.229880;3.88725638389587;3.57999992370605;30;30;0
5586;1333261756765.347240;3.88725638389587;3.58999991416931;30;30;0
5587;1333261756865.257940;3.88725638389587;3.59999990463257;30;30;0
5588;1333261756965.257540;3.90745306015015;3.61999988555908;30;30;0
5589;1333261757065.227380;3.90745306015015;3.63000011444092;30;30;0
5590;1333261757165.386400;3.92609429359436;3.64000010490417;30;30;0
5591;1333261757265.229020;3.92609429359436;3.66000008583069;30;30;0
5592;1333261757365.243320;3.92609429359436;3.67000007629395;30;30;0
5593;1333261757465.294460;3.92609429359436;3.6800000667572;30;30;0
5594;1333261757565.273440;3.94314050674438;3.69000005722046;30;30;0
5595;1333261757665.332520;3.94314050674438;3.69000005722046;30.1000003814697;30;0
5596;1333261757765.271440;3.94314050674438;3.70000004768372;30.1000003814697;30;0
5597;1333261757865.239900;3.94314050674438;3.70000004768372;30.1000003814697;30;0
5598;1333261757965.244280;3.95909523963928;3.70000004768372;30.1000003814697;30;0
5599;1333261758065.297560;3.95909523963928;3.71000003814697;30.1000003814697;30;0
5600;1333261758165.239960;3.95909523963928;3.71000003814697;30.1000003814697;30;0
5601;1333261758265.240140;3.95909523963928;3.71000003814697;30.1000003814697;30;0
5602;1333261758365.301520;3.97331500053406;3.71000003814697;30.1000003814697;30;0
5603;1333261758465.246780;3.97331500053406;3.71000003814697;30.1000003814697;30;0
5604;1333261758565.280100;3.98575377464294;3.72000002861023;30.1000003814697;30;0
5605;1333261758665.232440;3.98575377464294;3.72000002861023;30.1000003814697;30;0
5606;1333261758765.318980;3.98575377464294;3.72000002861023;30.2000007629395;30;0
5607;1333261758865.244600;3.98575377464294;3.72000002861023;30.2000007629395;30;0
5608;1333261758965.278580;3.99692797660828;3.72000002861023;30.2000007629395;30;0
5609;1333261759065.246620;3.99692797660828;3.72000002861023;30.2000007629395;30;0
5610;1333261759165.241340;3.99692797660828;3.72000002861023;30.2000007629395;30;0
5611;1333261759265.262700;3.99692797660828;3.72000002861023;30.2000007629395;30;0
5612;1333261759365.269960;4.00621557235718;3.73000001907349;30.2000007629395;30;0
5613;1333261759465.255640;4.00621557235718;3.73000001907349;30.2000007629395;30;0
5614;1333261759565.276460;4.01359367370605;3.73000001907349;30.2000007629395;30;0
5615;1333261759665.239120;4.01359367370605;3.74000000953674;30.2000007629395;30;0
5616;1333261759765.245480;4.01359367370605;3.74000000953674;30.2000007629395;30;0
5617;1333261759865.284740;4.01359367370605;3.75;30.2000007629395;30;0
5618;1333261759965.249620;4.01904392242432;3.75999999046326;30.2000007629395;30;0
5619;1333261760065.246180;4.01904392242432;3.77999997138977;30.2000007629395;30;0
5620;1333261760165.275200;4.01904392242432;3.79999995231628;30.2000007629395;30;0
5621;1333261760265.238720;4.01904392242432;3.80999994277954;30.2000007629395;30;0
5622;1333261760365.274040;4.02255582809448;3.82999992370605;30.2000007629395;30;0
5623;1333261760465.247800;4.02255582809448;3.83999991416931;30.2999992370605;30;0
5624;1333261760565.253460;4.02255582809448;3.84999990463257;30.2999992370605;30;0
5625;1333261760665.274980;4.02255582809448;3.85999989509583;30.2999992370605;30;0
5626;1333261760765.289200;4.02466201782227;3.86999988555908;30.2999992370605;30;0
5627;1333261760865.241500;4.02466201782227;3.88000011444092;30.2999992370605;30;0
5628;1333261760965.258640;4.02466201782227;3.89000010490417;30.2999992370605;30;0
5629;1333261761065.296840;4.02466201782227;3.89000010490417;30.2999992370605;30;0
5630;1333261761165.254800;4.02474546432495;3.90000009536743;30.2999992370605;30;0
5631;1333261761265.249100;4.02474546432495;3.90000009536743;30.2999992370605;30;0
5632;1333261761365.241300;4.02277803421021;3.90000009536743;30.3999996185303;30;0
5633;1333261761465.244300;4.02277803421021;3.90000009536743;30.3999996185303;30;0
5634;1333261761565.292840;4.02277803421021;3.90000009536743;30.3999996185303;30;0
5635;1333261761665.244920;4.02277803421021;3.91000008583069;30.3999996185303;30;0
5636;1333261761765.260420;4.01930379867554;3.91000008583069;30.3999996185303;30;0
5637;1333261761865.240180;4.01930379867554;3.91000008583069;30.3999996185303;30;0
5638;1333261761965.277300;4.01930379867554;3.91000008583069;30.3999996185303;30;0
5639;1333261762065.236340;4.01930379867554;3.91000008583069;30.3999996185303;30;0
5640;1333261762165.246840;4.01373910903931;3.91000008583069;30.3999996185303;30;0
5641;1333261762265.253440;4.01373910903931;3.91000008583069;30.3999996185303;30;0
5642;1333261762365.323040;4.01373910903931;3.91000008583069;30.3999996185303;30;0
5643;1333261762465.301900;4.01373910903931;3.91000008583069;30.3999996185303;30;0
5644;1333261762565.274420;4.00610446929932;3.91000008583069;30.3999996185303;30;0
5645;1333261762665.275120;4.00610446929932;3.91000008583069;30.3999996185303;30;0
5646;1333261762765.264640;3.9964280128479;3.91000008583069;30.3999996185303;30;0
5647;1333261762864.957600;3.9964280128479;3.91000008583069;30.3999996185303;30;0
5648;1333261762965.305920;3.9964280128479;3.91000008583069;30.3999996185303;30;0
5649;1333261763065.266140;3.9964280128479;3.91000008583069;30.3999996185303;30;0
5650;1333261763165.264940;3.98477339744568;3.91000008583069;30.3999996185303;30;0
5651;1333261763265.250740;3.98477339744568;3.92000007629395;30.3999996185303;30;0
5652;1333261763365.253520;3.98477339744568;3.91000008583069;30.3999996185303;30;0
5653;1333261763465.370980;3.98477339744568;3.91000008583069;30.3999996185303;30;0
5654;1333261763565.242740;3.97121357917786;3.91000008583069;30.3999996185303;30;0
5655;1333261763665.273600;3.97121357917786;3.91000008583069;30.3999996185303;30;0
5656;1333261763765.240460;3.95584416389465;3.92000007629395;30.3999996185303;30;0
5657;1333261763865.238840;3.95584416389465;3.92000007629395;30.3999996185303;30;0
5658;1333261763965.276860;3.95584416389465;3.92000007629395;30.3999996185303;30;0
5659;1333261764065.243680;3.95584416389465;3.92000007629395;30.3999996185303;30;0
5660;1333261764165.302560;3.93877196311951;3.92000007629395;30.3999996185303;30;0
5661;1333261764265.240560;3.93877196311951;3.92000007629395;30.3999996185303;30;0
5662;1333261764365.323800;3.93877196311951;3.92000007629395;30.3999996185303;30;0
5663;1333261764465.304240;3.93877196311951;3.92000007629395;30.3999996185303;30;0
5664;1333261764564.954660;3.92010641098022;3.92000007629395;30.3999996185303;30;0
5665;1333261764665.254020;3.92010641098022;3.92000007629395;30.3999996185303;30;0
5666;1333261764765.241180;3.92010641098022;3.92000007629395;30.3999996185303;30;0
5667;1333261764864.946600;3.92010641098022;3.92000007629395;30.3999996185303;30;0
5668;1333261764965.224540;3.89997553825378;3.92000007629395;30.3999996185303;30;0
5669;1333261765064.921380;3.89997553825378;3.92000007629395;30.3999996185303;30;0
5670;1333261765165.270280;3.87854051589966;3.92000007629395;30.3999996185303;30;0
5671;1333261765265.303820;3.87854051589966;3.91000008583069;30.3999996185303;30;0
5672;1333261765365.398380;3.87854051589966;3.91000008583069;30.3999996185303;30;0
5673;1333261765465.260360;3.87854051589966;3.91000008583069;30.3999996185303;30;0
5674;1333261765565.242280;3.85597062110901;3.91000008583069;30.3999996185303;30;0
5675;1333261765664.924480;3.85597062110901;3.92000007629395;30.3999996185303;30;0
5676;1333261765765.255180;3.85597062110901;3.92000007629395;30.5;30;0
5677;1333261765864.932580;3.85597062110901;3.92000007629395;30.5;30;0
5678;1333261765964.948180;3.83299994468689;3.92000007629395;30.5;30;0
5679;1333261766065.238600;3.83299994468689;3.92000007629395;30.5;30;0
5680;1333261766165.254800;3.83299994468689;3.91000008583069;30.5;30;0
5681;1333261766264.960520;3.83299994468689;3.91000008583069;30.5;30;0
5682;1333261766365.251620;3.80921316146851;3.91000008583069;30.5;30;0
5683;1333261766465.253480;3.80921316146851;3.91000008583069;30.5;30;0
5684;1333261766565.249700;3.7847945690155;3.91000008583069;30.5;30;0
5685;1333261766665.234660;3.7847945690155;3.91000008583069;30.6000003814697;30;0
5686;1333261766764.965640;3.7847945690155;3.91000008583069;30.6000003814697;30;0
5687;1333261766865.305520;3.7847945690155;3.92000007629395;30.6000003814697;30;0
5688;1333261766965.263780;3.76047682762146;3.92000007629395;30.6000003814697;30;0
5689;1333261767065.269860;3.76047682762146;3.92000007629395;30.6000003814697;30;0
5690;1333261767165.255860;3.76047682762146;3.92000007629395;30.6000003814697;30;0
5691;1333261767264.956940;3.76047682762146;3.92000007629395;30.6000003814697;30;0
5692;1333261767365.306660;3.73584151268005;3.91000008583069;30.6000003814697;30;0
5693;1333261767464.958800;3.73584151268005;3.91000008583069;30.6000003814697;30;0
5694;1333261767564.954320;3.71104741096497;3.90000009536743;30.6000003814697;30;0
5695;1333261767665.259860;3.71104741096497;3.90000009536743;30.6000003814697;30;0
5696;1333261767765.246600;3.71104741096497;3.89000010490417;30.6000003814697;30;0
5697;1333261767864.941980;3.71104741096497;3.89000010490417;30.6000003814697;30;0
5698;1333261767965.280540;3.68622994422913;3.88000011444092;30.6000003814697;30;0
5699;1333261768064.965800;3.68622994422913;3.86999988555908;30.6000003814697;30;0
5700;1333261768165.260180;3.68622994422913;3.85999989509583;30.6000003814697;30;0
5701;1333261768264.946740;3.68622994422913;3.85999989509583;30.6000003814697;30;0
5702;1333261768365.246000;3.6615047454834;3.84999990463257;30.6000003814697;30;0
5703;1333261768464.948800;3.6615047454834;3.84999990463257;30.6000003814697;30;0
5704;1333261768565.247560;3.6615047454834;3.83999991416931;30.6000003814697;30;0
5705;1333261768665.255280;3.6615047454834;3.82999992370605;30.6000003814697;30;0
5706;1333261768765.296940;3.63697147369385;3.82999992370605;30.6000003814697;30;0
5707;1333261768864.963020;3.63697147369385;3.82999992370605;30.6000003814697;30;0
5708;1333261768965.264040;3.63697147369385;3.8199999332428;30.6000003814697;30;0
5709;1333261769065.238520;3.63697147369385;3.8199999332428;30.6000003814697;30;0
5710;1333261769165.272780;3.61271977424622;3.8199999332428;30.6000003814697;30;0
5711;1333261769264.964840;3.61271977424622;3.80999994277954;30.6000003814697;30;0
5712;1333261769365.312060;3.58883023262024;3.80999994277954;30.6000003814697;30;0
5713;1333261769465.233900;3.58883023262024;3.80999994277954;30.6000003814697;30;0
5714;1333261769565.252600;3.58883023262024;3.79999995231628;30.6000003814697;30;0
5715;1333261769665.278820;3.58883023262024;3.79999995231628;30.6000003814697;30;0
5716;1333261769765.289880;3.56538724899292;3.78999996185303;30.6000003814697;30;0
5717;1333261769865.268520;3.56538724899292;3.77999997138977;30.6000003814697;30;0
5718;1333261769965.250920;3.56538724899292;3.76999998092651;30.6000003814697;30;0
5719;1333261770065.234660;3.56538724899292;3.75999999046326;30.6000003814697;30;0
5720;1333261770165.308340;3.56538724899292;3.75999999046326;30.6000003814697;30;1
5721;1333261770265.247040;3.56538724899292;3.75;30.6000003814697;30;0
5722;1333261770365.242500;3.56538724899292;3.74000000953674;30.5;30;0
5723;1333261770465.256140;3.54249930381775;3.74000000953674;30.5;30;0
5724;1333261770564.947540;3.54249930381775;3.73000001907349;30.5;30;0
5725;1333261770665.295500;3.54249930381775;3.72000002861023;30.5;30;0
5726;1333261770765.239500;3.54249930381775;3.72000002861023;30.5;30;0
5727;1333261770865.264160;3.54249930381775;3.72000002861023;30.5;30;0
5728;1333261770965.260740;3.52029728889465;3.71000003814697;30.5;30;0
5729;1333261771065.232480;3.52029728889465;3.70000004768372;30.5;30;0
5730;1333261771165.277800;3.49884486198425;3.70000004768372;30.5;30;0
5731;1333261771265.245360;3.49884486198425;3.69000005722046;30.5;30;0
5732;1333261771364.958780;3.49884486198425;3.6800000667572;30.5;30;0
5733;1333261771465.247740;3.47821617126465;3.6800000667572;30.5;30;0
5734;1333261771565.277500;3.47821617126465;3.67000007629395;30.5;30;0
5735;1333261771665.232360;3.47821617126465;3.67000007629395;30.5;30;0
5736;1333261771765.220960;3.47821617126465;3.67000007629395;30.5;30;0
5737;1333261771865.260840;3.45849704742432;3.66000008583069;30.5;30;0
5738;1333261771965.248480;3.45849704742432;3.66000008583069;30.5;30;0
5739;1333261772065.289020;3.45849704742432;3.66000008583069;30.5;30;0
5740;1333261772165.255660;3.45849704742432;3.65000009536743;30.5;30;0
5741;1333261772265.250980;3.43978452682495;3.64000010490417;30.5;30;0
5742;1333261772365.243380;3.43978452682495;3.64000010490417;30.5;30;0
5743;1333261772465.389060;3.43978452682495;3.63000011444092;30.5;30;0
5744;1333261772564.963260;3.43978452682495;3.63000011444092;30.5;30;0
5745;1333261772665.244640;3.42218422889709;3.61999988555908;30.5;30;0
5746;1333261772765.244620;3.42218422889709;3.60999989509583;30.5;30;0
5747;1333261772865.289320;3.42218422889709;3.60999989509583;30.5;30;0
5748;1333261772965.270520;3.42218422889709;3.60999989509583;30.5;30;1
5749;1333261773065.288300;3.42218422889709;3.59999990463257;30.5;30;0
5750;1333261773165.237840;3.42218422889709;3.59999990463257;30.5;30;0
5751;1333261773265.271500;3.42218422889709;3.58999991416931;30.5;30;0
5752;1333261773365.250520;3.40718007087708;3.58999991416931;30.5;30;0
5753;1333261773465.251220;3.40718007087708;3.57999992370605;30.5;30;0
5754;1333261773565.300780;3.40718007087708;3.58999991416931;30.5;30;0
5755;1333261773665.251440;3.39368462562561;3.57999992370605;30.5;30;0
5756;1333261773765.265640;3.39368462562561;3.57999992370605;30.5;30;0
5757;1333261773865.269520;3.39368462562561;3.57999992370605;30.5;30;0
5758;1333261773965.262880;3.38185262680054;3.57999992370605;30.5;30;0
5759;1333261774065.252700;3.38185262680054;3.5699999332428;30.5;30;0
5760;1333261774165.308340;3.38185262680054;3.5699999332428;30.6000003814697;30;0
5761;1333261774265.286700;3.38185262680054;3.5699999332428;30.6000003814697;30;0
5762;1333261774365.242880;3.37239480018616;3.55999994277954;30.6000003814697;30;0
5763;1333261774465.232540;3.37239480018616;3.55999994277954;30.6000003814697;30;0
5764;1333261774565.329440;3.37239480018616;3.54999995231628;30.6000003814697;30;0
5765;1333261774665.266740;3.37239480018616;3.53999996185303;30.6000003814697;30;0
5766;1333261774765.280700;3.37239480018616;3.53999996185303;30.6000003814697;30;1
5767;1333261774865.246360;3.37239480018616;3.53999996185303;30.6000003814697;30;0
5768;1333261774965.219300;3.37239480018616;3.52999997138977;30.6000003814697;30;0
5769;1333261775065.242760;3.37239480018616;3.52999997138977;30.6000003814697;30;0
5770;1333261775165.249420;3.36692595481873;3.52999997138977;30.6000003814697;30;0
5771;1333261775265.254900;3.36692595481873;3.51999998092651;30.6000003814697;30;0
5772;1333261775365.244480;3.36692595481873;3.51999998092651;30.6000003814697;30;0
5773;1333261775465.298720;3.36365151405334;3.51999998092651;30.6000003814697;30;0
5774;1333261775565.278600;3.36365151405334;3.51999998092651;30.6000003814697;30;0
5775;1333261775665.253500;3.36365151405334;3.50999999046326;30.6000003814697;30;0
5776;1333261775765.364080;3.36365151405334;3.50999999046326;30.6000003814697;30;0
5777;1333261775865.258240;3.36267948150635;3.50999999046326;30.6000003814697;30;0
5778;1333261775965.259140;3.36267948150635;3.50999999046326;30.6000003814697;30;0
5779;1333261776065.293220;3.36409997940063;3.50999999046326;30.6000003814697;30;0
5780;1333261776165.252240;3.36409997940063;3.5;30.6000003814697;30;0
5781;1333261776265.274600;3.36409997940063;3.5;30.6000003814697;30;0
5782;1333261776365.231200;3.36409997940063;3.5;30.6000003814697;30;0
5783;1333261776465.263140;3.36796808242798;3.5;30.6000003814697;30;0
5784;1333261776565.272660;3.36796808242798;3.49000000953674;30.6000003814697;30;0
5785;1333261776665.248200;3.36796808242798;3.48000001907349;30.6000003814697;30;0
5786;1333261776765.266600;3.36796808242798;3.47000002861023;30.6000003814697;30;0
5787;1333261776865.245540;3.37431359291077;3.46000003814697;30.6000003814697;30;0
5788;1333261776965.265200;3.37431359291077;3.45000004768372;30.6000003814697;30;0
5789;1333261777065.249160;3.37431359291077;3.45000004768372;30.6000003814697;30;0
5790;1333261777165.263620;3.37431359291077;3.4300000667572;30.6000003814697;30;0
5791;1333261777265.258140;3.38315367698669;3.4300000667572;30.6000003814697;30;0
5792;1333261777365.237540;3.38315367698669;3.4300000667572;30.6000003814697;30;0
5793;1333261777465.284840;3.39446687698364;3.42000007629395;30.6000003814697;30;0
5794;1333261777565.242920;3.39446687698364;3.41000008583069;30.6000003814697;30;0
5795;1333261777665.267680;3.39446687698364;3.41000008583069;30.6000003814697;30;0
5796;1333261777765.262200;3.39446687698364;3.41000008583069;30.6000003814697;30;0
5797;1333261777865.262820;3.40820789337158;3.41000008583069;30.6000003814697;30;0
5798;1333261777965.254480;3.40820789337158;3.41000008583069;30.6000003814697;30;0
5799;1333261778065.291860;3.40820789337158;3.41000008583069;30.6000003814697;30;0
5800;1333261778165.260960;3.40820789337158;3.41000008583069;30.6000003814697;30;0
5801;1333261778265.242060;3.42429447174072;3.41000008583069;30.6000003814697;30;0
5802;1333261778365.260920;3.42429447174072;3.41000008583069;30.6000003814697;30;0
5803;1333261778465.238580;3.42429447174072;3.41000008583069;30.6000003814697;30;0
5804;1333261778565.244760;3.42429447174072;3.41000008583069;30.6000003814697;30;0
5805;1333261778665.378700;3.44262742996216;3.41000008583069;30.6000003814697;30;0
5806;1333261778765.250180;3.44262742996216;3.41000008583069;30.6000003814697;30;0
5807;1333261778865.278180;3.44262742996216;3.42000007629395;30.6000003814697;30;0
5808;1333261778965.280380;3.44262742996216;3.42000007629395;30.6000003814697;30;0
5809;1333261779065.253880;3.46309328079224;3.42000007629395;30.6000003814697;30;0
5810;1333261779165.326480;3.46309328079224;3.42000007629395;30.6000003814697;30;0
5811;1333261779265.302840;3.48557543754578;3.42000007629395;30.6000003814697;30;0
5812;1333261779365.248300;3.48557543754578;3.42000007629395;30.6000003814697;30;0
5813;1333261779465.246820;3.48557543754578;3.42000007629395;30.6000003814697;30;0
5814;1333261779565.290080;3.48557543754578;3.42000007629395;30.6000003814697;30;0
5815;1333261779665.293160;3.50994658470154;3.42000007629395;30.6000003814697;30;0
5816;1333261779765.244760;3.50994658470154;3.42000007629395;30.6000003814697;30;0
5817;1333261779865.292220;3.50994658470154;3.4300000667572;30.6000003814697;30;0
5818;1333261779965.238020;3.50994658470154;3.4300000667572;30.6000003814697;30;0
5819;1333261780065.252420;3.53607201576233;3.4300000667572;30.6000003814697;30;0
5820;1333261780165.259460;3.53607201576233;3.4300000667572;30.6000003814697;30;0
5821;1333261780265.330620;3.53607201576233;3.42000007629395;30.6000003814697;30;0
5822;1333261780365.261180;3.53607201576233;3.42000007629395;30.6000003814697;30;0
5823;1333261780465.386960;3.56382894515991;3.4300000667572;30.6000003814697;30;0
5824;1333261780565.245660;3.56382894515991;3.4300000667572;30.6000003814697;30;0
5825;1333261780665.265700;3.59308862686157;3.4300000667572;30.6000003814697;30;0
5826;1333261780765.236900;3.59308862686157;3.4300000667572;30.6000003814697;30;0
5827;1333261780865.288480;3.59308862686157;3.4300000667572;30.6000003814697;30;0
5828;1333261780965.238240;3.59308862686157;3.4300000667572;30.6000003814697;30;0
5829;1333261781065.278400;3.62374973297119;3.44000005722046;30.6000003814697;30;0
5830;1333261781165.232220;3.62374973297119;3.44000005722046;30.6000003814697;30;0
5831;1333261781265.260240;3.62374973297119;3.44000005722046;30.6000003814697;30;0
5832;1333261781365.265720;3.62374973297119;3.45000004768372;30.6000003814697;30;0
5833;1333261781465.279380;3.65573215484619;3.45000004768372;30.6000003814697;30;0
5834;1333261781565.281140;3.65573215484619;3.45000004768372;30.6000003814697;30;0
5835;1333261781665.315540;3.68895483016968;3.45000004768372;30.6000003814697;30;0
5836;1333261781765.248980;3.68895483016968;3.46000003814697;30.6000003814697;30;0
5837;1333261781865.234680;3.68895483016968;3.46000003814697;30.6000003814697;30;0
5838;1333261781965.232380;3.68895483016968;3.47000002861023;30.6000003814697;30;0
5839;1333261782065.371740;3.7233555316925;3.47000002861023;30.6000003814697;30;0
5840;1333261782165.267000;3.7233555316925;3.48000001907349;30.6000003814697;30;0
5841;1333261782265.266580;3.7233555316925;3.49000000953674;30.6000003814697;30;0
5842;1333261782365.309620;3.7233555316925;3.5;30.6000003814697;30;0
5843;1333261782465.256160;3.75887703895569;3.50999999046326;30.6000003814697;30;0
5844;1333261782565.290180;3.75887703895569;3.50999999046326;30.6000003814697;30;0
5845;1333261782665.285540;3.75887703895569;3.51999998092651;30.6000003814697;30;0
5846;1333261782765.273240;3.75887703895569;3.52999997138977;30.6000003814697;30;0
5847;1333261782865.265700;3.79545831680298;3.52999997138977;30.6000003814697;30;0
5848;1333261782965.261160;3.79545831680298;3.53999996185303;30.6000003814697;30;0
5849;1333261783065.362620;3.83304286003113;3.54999995231628;30.6000003814697;30;0
5850;1333261783165.240280;3.83304286003113;3.54999995231628;30.6000003814697;30;0
5851;1333261783265.296360;3.83304286003113;3.55999994277954;30.6000003814697;30;0
5852;1333261783365.230920;3.83304286003113;3.5699999332428;30.6000003814697;30;0
5853;1333261783465.236840;3.87155842781067;3.57999992370605;30.6000003814697;30;0
5854;1333261783565.298580;3.87155842781067;3.58999991416931;30.6000003814697;30;0
5855;1333261783665.231140;3.87155842781067;3.59999990463257;30.6000003814697;30;0
5856;1333261783765.248340;3.87155842781067;3.60999989509583;30.6000003814697;30;0
5857;1333261783865.238700;3.91094827651978;3.61999988555908;30.6000003814697;30;0
5858;1333261783964.963740;3.91094827651978;3.63000011444092;30.6000003814697;30;0
5859;1333261784065.273740;3.91094827651978;3.64000010490417;30.6000003814697;30;0
5860;1333261784165.244300;3.91094827651978;3.65000009536743;30.6000003814697;30;0
5861;1333261784265.256860;3.9511411190033;3.66000008583069;30.6000003814697;30;0
5862;1333261784365.299180;3.9511411190033;3.66000008583069;30.6000003814697;30;0
5863;1333261784465.269640;3.9511411190033;3.67000007629395;30.6000003814697;30;0
5864;1333261784565.247800;3.9511411190033;3.6800000667572;30.6000003814697;30;0
5865;1333261784665.270640;3.99205541610718;3.69000005722046;30.6000003814697;30;0
5866;1333261784765.223120;3.99205541610718;3.69000005722046;30.6000003814697;30;0
5867;1333261784865.261560;4.03359079360962;3.70000004768372;30.6000003814697;30;0
5868;1333261784964.965400;4.03359079360962;3.70000004768372;30.6000003814697;30;0
5869;1333261785065.278360;4.03359079360962;3.71000003814697;30.7000007629395;30;0
5870;1333261785165.268380;4.03359079360962;3.71000003814697;30.7000007629395;30;0
5871;1333261785265.237460;4.07618045806885;3.73000001907349;30.7000007629395;30;0
5872;1333261785365.236540;4.07618045806885;3.75;30.7000007629395;30;0
5873;1333261785465.260080;4.07618045806885;3.75999999046326;30.7000007629395;30;0
5874;1333261785565.244980;4.07618045806885;3.77999997138977;30.7000007629395;30;0
5875;1333261785665.293600;4.11908769607544;3.79999995231628;30.7000007629395;30;0
5876;1333261785765.266020;4.11908769607544;3.80999994277954;30.7000007629395;30;0
5877;1333261785865.279260;4.11908769607544;3.82999992370605;30.7000007629395;30;0
5878;1333261785965.244320;4.11908769607544;3.83999991416931;30.7000007629395;30;0
5879;1333261786065.277200;4.16216373443604;3.84999990463257;30.7000007629395;30;0
5880;1333261786165.246480;4.16216373443604;3.85999989509583;30.7000007629395;30;0
5881;1333261786265.260140;4.20523548126221;3.85999989509583;30.7000007629395;30;0
5882;1333261786365.261180;4.20523548126221;3.86999988555908;30.7000007629395;30;0
5883;1333261786465.274180;4.20523548126221;3.88000011444092;30.7000007629395;30;0
5884;1333261786565.237340;4.20523548126221;3.88000011444092;30.7000007629395;30;0
5885;1333261786665.307960;4.24811506271362;3.89000010490417;30.7000007629395;30;0
5886;1333261786765.249820;4.24811506271362;3.89000010490417;30.7000007629395;30;0
5887;1333261786865.342700;4.24811506271362;3.90000009536743;30.7000007629395;30;0
5888;1333261786965.268500;4.24811506271362;3.90000009536743;30.7000007629395;30;0
5889;1333261787065.247700;4.29060840606689;3.91000008583069;30.7000007629395;30;0
5890;1333261787165.321440;4.29060840606689;3.9300000667572;30.7000007629395;30;0
5891;1333261787265.398480;4.33252048492432;3.95000004768372;30.7000007629395;30;0
5892;1333261787365.262640;4.33252048492432;3.98000001907349;30.7000007629395;30;0
5893;1333261787464.959780;4.33252048492432;4.01000022888184;30.7999992370605;30;0
5894;1333261787565.296860;4.33252048492432;4.03000020980835;30.7999992370605;30;0
5895;1333261787665.268800;4.37419986724854;4.05999994277954;30.7999992370605;30;0
5896;1333261787765.275100;4.37419986724854;4.07000017166138;30.7999992370605;30;0
5897;1333261787865.268920;4.37419986724854;4.09000015258789;30.7999992370605;30;0
5898;1333261787965.245160;4.37419986724854;4.09999990463257;30.7999992370605;30;0
5899;1333261788065.278900;4.41485452651978;4.1100001335144;30.7999992370605;30;0
5900;1333261788165.297100;4.41485452651978;4.11999988555908;30.7999992370605;30;0
5901;1333261788265.255320;4.41485452651978;4.13000011444092;30.7999992370605;30;0
5902;1333261788365.246140;4.41485452651978;4.1399998664856;30.7999992370605;30;0
5903;1333261788465.249520;4.45428562164307;4.1399998664856;30.7999992370605;30;0
5904;1333261788565.238320;4.45428562164307;4.15000009536743;30.7999992370605;30;0
5905;1333261788665.300200;4.49230861663818;4.15000009536743;30.7999992370605;30;0
5906;1333261788765.243720;4.49230861663818;4.15000009536743;30.7999992370605;30;0
5907;1333261788865.243840;4.49230861663818;4.15000009536743;30.7999992370605;30;0
5908;1333261788965.312980;4.49230861663818;4.15999984741211;30.7999992370605;30;0
5909;1333261789065.294220;4.52877140045166;4.15999984741211;30.7999992370605;30;0
5910;1333261789165.298280;4.52877140045166;4.15999984741211;30.7999992370605;30;0
5911;1333261789265.259840;4.52877140045166;4.15999984741211;30.7999992370605;30;0
5912;1333261789364.962740;4.52877140045166;4.15999984741211;30.7999992370605;30;0
5913;1333261789465.362360;4.5635142326355;4.15999984741211;30.7999992370605;30;0
5914;1333261789565.253600;4.5635142326355;4.15999984741211;30.7999992370605;30;0
5915;1333261789665.241580;4.5635142326355;4.17000007629395;30.7999992370605;30;0
5916;1333261789765.260200;4.5635142326355;4.15999984741211;30.7999992370605;30;0
5917;1333261789865.243240;4.59639310836792;4.17000007629395;30.7999992370605;30;0
5918;1333261789965.242760;4.59639310836792;4.17000007629395;30.7999992370605;30;0
5919;1333261790065.273220;4.62728643417358;4.17000007629395;30.7999992370605;30;0
5920;1333261790165.248220;4.62728643417358;4.17000007629395;30.7999992370605;30;0
5921;1333261790265.334480;4.62728643417358;4.17999982833862;30.7999992370605;30;0
5922;1333261790365.309860;4.62728643417358;4.19000005722046;30.7999992370605;30;0
5923;1333261790465.266900;4.65607929229736;4.19999980926514;30.7999992370605;30;0
5924;1333261790565.235140;4.65607929229736;4.21999979019165;30.7999992370605;30;0
5925;1333261790665.285100;4.65607929229736;4.25;30.7999992370605;30;0
5926;1333261790765.291100;4.65607929229736;4.26999998092651;30.7999992370605;30;0
5927;1333261790865.277960;4.68267869949341;4.30000019073486;30.7999992370605;30;0
5928;1333261790964.952320;4.68267869949341;4.32000017166138;30.7999992370605;30;0
5929;1333261791065.238340;4.68267869949341;4.34000015258789;30.7999992370605;30;0
5930;1333261791165.332560;4.68267869949341;4.34999990463257;30.7000007629395;30;0
5931;1333261791265.245140;4.70700979232788;4.36999988555908;30.7000007629395;30;0
5932;1333261791365.288520;4.70700979232788;4.38000011444092;30.7000007629395;30;0
5933;1333261791465.254200;4.70700979232788;4.3899998664856;30.7000007629395;30;0
5934;1333261791565.236000;4.70700979232788;4.3899998664856;30.7000007629395;30;0
5935;1333261791665.286220;4.72846221923828;4.40000009536743;30.7000007629395;30;0
5936;1333261791765.335800;4.72846221923828;4.40000009536743;30.7000007629395;30;0
5937;1333261791865.286720;4.74759340286255;4.40999984741211;30.7000007629395;30;0
5938;1333261791965.229880;4.74759340286255;4.40999984741211;30.7000007629395;30;0
5939;1333261792065.238040;4.74759340286255;4.40999984741211;30.7000007629395;30;0
5940;1333261792165.258000;4.74759340286255;4.42000007629395;30.7000007629395;30;0
5941;1333261792265.247420;4.76437091827393;4.42000007629395;30.7000007629395;30;0
5942;1333261792365.262360;4.76437091827393;4.42000007629395;30.7000007629395;30;0
5943;1333261792465.248880;4.76437091827393;4.42999982833862;30.7000007629395;30;0
5944;1333261792565.255640;4.76437091827393;4.42999982833862;30.7000007629395;30;0
5945;1333261792665.257560;4.77877759933472;4.42999982833862;30.7000007629395;30;0
5946;1333261792765.245740;4.77877759933472;4.44000005722046;30.7000007629395;30;0
5947;1333261792865.244880;4.77877759933472;4.44999980926514;30.7000007629395;30;0
5948;1333261792965.258920;4.77877759933472;4.46999979019165;30.7000007629395;30;0
5949;1333261793065.237820;4.79080533981323;4.48999977111816;30.7000007629395;30;0
5950;1333261793165.372560;4.79080533981323;4.51000022888184;30.7000007629395;30;0
5951;1333261793265.274900;4.80043935775757;4.53000020980835;30.7000007629395;30;0
5952;1333261793365.244040;4.80043935775757;4.55000019073486;30.7000007629395;30;0
5953;1333261793465.256140;4.80043935775757;4.57000017166138;30.7000007629395;30;0
5954;1333261793565.275740;4.80043935775757;4.57999992370605;30.7000007629395;30;0
5955;1333261793665.366900;4.80768585205078;4.59000015258789;30.7000007629395;30;0
5956;1333261793765.265580;4.80768585205078;4.59999990463257;30.7000007629395;30;0
5957;1333261793865.317820;4.80768585205078;4.6100001335144;30.7000007629395;30;0
5958;1333261793965.256040;4.80768585205078;4.6100001335144;30.7000007629395;30;0
5959;1333261794065.354540;4.81255722045898;4.61999988555908;30.7000007629395;30;0
5960;1333261794165.281620;4.81255722045898;4.61999988555908;30.7000007629395;30;0
5961;1333261794265.261460;4.81255722045898;4.63000011444092;30.7000007629395;30;0
5962;1333261794365.210140;4.81255722045898;4.63000011444092;30.7000007629395;30;0
5963;1333261794465.290840;4.81505537033081;4.6399998664856;30.7000007629395;30;0
5964;1333261794565.234320;4.81505537033081;4.6399998664856;30.7000007629395;30;0
5965;1333261794665.268360;4.81517839431763;4.6399998664856;30.7000007629395;30;0
5966;1333261794765.230400;4.81517839431763;4.6399998664856;30.7000007629395;30;0
5967;1333261794865.282340;4.81517839431763;4.6399998664856;30.7000007629395;30;0
5968;1333261794965.257300;4.81517839431763;4.6399998664856;30.7000007629395;30;0
5969;1333261795065.240660;4.81293869018555;4.6399998664856;30.6000003814697;30;0
5970;1333261795165.253740;4.81293869018555;4.6399998664856;30.6000003814697;30;0
5971;1333261795265.397340;4.81293869018555;4.65000009536743;30.6000003814697;30;0
5972;1333261795365.244700;4.81293869018555;4.65000009536743;30.6000003814697;30;0
5973;1333261795465.300280;4.80778884887695;4.65000009536743;30.6000003814697;30;0
5974;1333261795565.242000;4.80778884887695;4.65000009536743;30.6000003814697;30;0
5975;1333261795665.242320;4.80778884887695;4.65000009536743;30.6000003814697;30;0
5976;1333261795765.259400;4.80778884887695;4.65000009536743;30.5;30;0
5977;1333261795865.270920;4.80032825469971;4.65000009536743;30.5;30;0
5978;1333261795965.257120;4.80032825469971;4.65000009536743;30.5;30;0
5979;1333261796065.257360;4.79001092910767;4.65000009536743;30.5;30;0
5980;1333261796165.379560;4.79001092910767;4.65000009536743;30.5;30;0
5981;1333261796265.383780;4.79001092910767;4.65000009536743;30.5;30;0
5982;1333261796365.361880;4.79001092910767;4.65000009536743;30.5;30;0
5983;1333261796465.264760;4.77743053436279;4.65000009536743;30.5;30;0
5984;1333261796565.255040;4.77743053436279;4.65000009536743;30.3999996185303;30;0
5985;1333261796665.262980;4.77743053436279;4.65000009536743;30.3999996185303;30;0
5986;1333261796765.253980;4.77743053436279;4.65000009536743;30.3999996185303;30;0
5987;1333261796865.273060;4.76203441619873;4.65000009536743;30.3999996185303;30;0
5988;1333261796965.241320;4.76203441619873;4.65000009536743;30.3999996185303;30;0
5989;1333261797065.304720;4.76203441619873;4.65000009536743;30.3999996185303;30;0
5990;1333261797165.220860;4.76203441619873;4.65999984741211;30.3999996185303;30;0
5991;1333261797265.248640;4.74443340301514;4.65999984741211;30.3999996185303;30;0
5992;1333261797365.256000;4.74443340301514;4.65999984741211;30.3999996185303;30;0
5993;1333261797465.280660;4.7246561050415;4.65999984741211;30.3999996185303;30;0
5994;1333261797565.251180;4.7246561050415;4.65999984741211;30.2999992370605;30;0
5995;1333261797665.271760;4.7246561050415;4.65000009536743;30.2999992370605;30;0
5996;1333261797765.207560;4.7246561050415;4.65999984741211;30.2999992370605;30;0
5997;1333261797865.281160;4.70219135284424;4.65000009536743;30.2999992370605;30;0
5998;1333261797965.295680;4.70219135284424;4.65000009536743;30.2999992370605;30;0
5999;1333261798065.294680;4.70219135284424;4.65000009536743;30.2999992370605;30;0
6000;1333261798165.210960;4.70219135284424;4.65999984741211;30.2999992370605;30;0
6001;1333261798265.334040;4.67768478393555;4.65999984741211;30.2000007629395;30;0
6002;1333261798365.227360;4.67768478393555;4.65999984741211;30.2000007629395;30;0
6003;1333261798465.264500;4.65062999725342;4.65000009536743;30.2000007629395;30;0
6004;1333261798565.242040;4.65062999725342;4.65000009536743;30.2000007629395;30;0
6005;1333261798665.245340;4.65062999725342;4.65000009536743;30.2000007629395;30;0
6006;1333261798765.236680;4.65062999725342;4.65999984741211;30.2000007629395;30;0
6007;1333261798865.240440;4.62169361114502;4.65999984741211;30.2000007629395;30;0
6008;1333261798965.254980;4.62169361114502;4.65000009536743;30.2000007629395;30;0
6009;1333261799065.242540;4.62169361114502;4.65000009536743;30.2000007629395;30;0
6010;1333261799165.213220;4.62169361114502;4.65999984741211;30.2000007629395;30;0
6011;1333261799265.239900;4.59094619750977;4.65999984741211;30.2000007629395;30;0
6012;1333261799365.318980;4.59094619750977;4.65999984741211;30.1000003814697;30;0
6013;1333261799465.277340;4.59094619750977;4.65000009536743;30.1000003814697;30;0
6014;1333261799565.237020;4.59094619750977;4.65000009536743;30.1000003814697;30;0
6015;1333261799665.266780;4.55791997909546;4.65999984741211;30.1000003814697;30;0
6016;1333261799765.230020;4.55791997909546;4.65999984741211;30.1000003814697;30;0
6017;1333261799865.254120;4.55791997909546;4.65999984741211;30.1000003814697;30;0
6018;1333261799965.392260;4.55791997909546;4.65999984741211;30.1000003814697;30;1
6019;1333261800065.265440;4.55791997909546;4.65999984741211;30.1000003814697;30;0
6020;1333261800165.205380;4.55791997909546;4.65000009536743;30.1000003814697;30;0
6021;1333261800265.230400;4.55791997909546;4.65999984741211;30.1000003814697;30;0
6022;1333261800365.259280;4.52186489105225;4.65000009536743;30.1000003814697;30;0
6023;1333261800465.195600;4.52186489105225;4.65000009536743;30;30;0
6024;1333261800565.238080;4.52186489105225;4.65000009536743;30;30;0
6025;1333261800665.221060;4.48394441604614;4.65999984741211;30;30;0
6026;1333261800765.210500;4.48394441604614;4.65999984741211;30;30;0
6027;1333261800865.280460;4.48394441604614;4.65000009536743;30;30;0
6028;1333261800965.365540;4.44489479064941;4.65000009536743;30;30;0
6029;1333261801065.247500;4.44489479064941;4.65000009536743;30;30;0
6030;1333261801165.234180;4.44489479064941;4.6399998664856;30;30;0
6031;1333261801265.324940;4.44489479064941;4.6399998664856;30;30;0
6032;1333261801365.224580;4.44489479064941;4.6399998664856;30;30;0
6033;1333261801465.229400;4.40487623214722;4.63000011444092;30;30;0
6034;1333261801565.220900;4.40487623214722;4.61999988555908;30;30;0
6035;1333261801665.227200;4.40487623214722;4.6100001335144;30;30;0
6036;1333261801765.234100;4.3640661239624;4.59999990463257;29.8999996185303;30;0
6037;1333261801865.235140;4.3640661239624;4.59999990463257;29.8999996185303;30;0
6038;1333261801965.245700;4.3640661239624;4.59000015258789;29.8999996185303;30;0
6039;1333261802065.244360;4.32209205627441;4.57999992370605;29.8999996185303;30;0
6040;1333261802165.247440;4.32209205627441;4.57000017166138;29.8999996185303;30;0
6041;1333261802265.229640;4.32209205627441;4.57000017166138;29.8999996185303;30;0
6042;1333261802365.239620;4.27973794937134;4.55999994277954;29.8999996185303;30;0
6043;1333261802465.225160;4.27973794937134;4.55000019073486;29.8999996185303;30;0
6044;1333261802565.219000;4.27973794937134;4.53999996185303;29.8999996185303;30;0
6045;1333261802665.217960;4.23720932006836;4.53000020980835;29.7999992370605;30;0
6046;1333261802765.211280;4.23720932006836;4.51999998092651;29.7999992370605;30;0
6047;1333261802865.233960;4.23720932006836;4.51000022888184;29.7999992370605;30;0
6048;1333261802965.234460;4.23720932006836;4.5;29.7999992370605;30;0
6049;1333261803065.317180;4.23720932006836;4.48999977111816;29.7999992370605;30;0
6050;1333261803165.194720;4.23720932006836;4.48000001907349;29.7999992370605;30;0
6051;1333261803265.236820;4.19415283203125;4.46000003814697;29.7999992370605;30;0
6052;1333261803365.238960;4.19415283203125;4.44999980926514;29.7999992370605;30;0
6053;1333261803465.281800;4.19415283203125;4.42999982833862;29.7999992370605;30;0
6054;1333261803565.346900;4.15136051177979;4.40999984741211;29.7999992370605;30;0
6055;1333261803665.208000;4.15136051177979;4.40000009536743;29.7999992370605;30;0
6056;1333261803765.205800;4.15136051177979;4.3899998664856;29.7000007629395;30;0
6057;1333261803865.280640;4.10902643203735;4.38000011444092;29.7000007629395;30;0
6058;1333261803965.235860;4.10902643203735;4.38000011444092;29.7000007629395;30;0
6059;1333261804065.311840;4.10902643203735;4.36999988555908;29.7000007629395;30;0
6060;1333261804165.240980;4.06678104400635;4.36999988555908;29.7000007629395;30;0
6061;1333261804265.252140;4.06678104400635;4.3600001335144;29.7000007629395;30;0
6062;1333261804365.203360;4.06678104400635;4.3600001335144;29.7000007629395;30;0
6063;1333261804465.227080;4.02537488937378;4.34999990463257;29.7000007629395;30;0
6064;1333261804565.238060;4.02537488937378;4.34999990463257;29.7000007629395;30;0
6065;1333261804665.303240;4.02537488937378;4.34999990463257;29.7000007629395;30;0
6066;1333261804765.262580;3.98495483398438;4.34000015258789;29.7000007629395;30;0
6067;1333261804865.259080;3.98495483398438;4.32999992370605;29.7000007629395;30;0
6068;1333261804965.215740;3.98495483398438;4.32999992370605;29.7000007629395;30;0
6069;1333261805065.262580;3.98495483398438;4.32000017166138;29.7000007629395;30;0
6070;1333261805165.235120;3.98495483398438;4.30999994277954;29.7000007629395;30;0
6071;1333261805265.237920;3.98495483398438;4.30000019073486;29.7000007629395;30;0
6072;1333261805365.256940;3.94566202163696;4.28000020980835;29.7000007629395;30;0
6073;1333261805465.227640;3.94566202163696;4.26000022888184;29.7000007629395;30;0
6074;1333261805565.243860;3.94566202163696;4.25;29.7000007629395;30;0
6075;1333261805665.265540;3.90762543678284;4.23999977111816;29.7000007629395;30;0
6076;1333261805765.269540;3.90762543678284;4.23000001907349;29.7000007629395;30;0
6077;1333261805865.262260;3.90762543678284;4.21999979019165;29.7000007629395;30;0
6078;1333261805965.261040;3.8709704875946;4.21000003814697;29.7000007629395;30;0
6079;1333261806065.239800;3.8709704875946;4.19999980926514;29.7000007629395;30;0
6080;1333261806165.213560;3.8709704875946;4.19000005722046;29.7000007629395;30;0
6081;1333261806265.203060;3.83580589294434;4.17999982833862;29.7000007629395;30;0
6082;1333261806365.336660;3.83580589294434;4.17999982833862;29.7000007629395;30;0
6083;1333261806465.197380;3.83580589294434;4.17000007629395;29.7000007629395;30;0
6084;1333261806565.374740;3.80222654342651;4.17000007629395;29.7000007629395;30;0
6085;1333261806665.274500;3.80222654342651;4.15999984741211;29.7000007629395;30;0
6086;1333261806765.217620;3.80222654342651;4.15999984741211;29.7000007629395;30;0
6087;1333261806865.303020;3.80222654342651;4.15000009536743;29.7000007629395;30;0
6088;1333261806965.270800;3.80222654342651;4.13000011444092;29.7000007629395;30;0
6089;1333261807065.256760;3.80222654342651;4.11999988555908;29.7000007629395;30;0
6090;1333261807165.241900;3.77030515670776;4.09999990463257;29.7000007629395;30;0
6091;1333261807265.247300;3.77030515670776;4.07999992370605;29.7000007629395;30;0
6092;1333261807365.196840;3.77030515670776;4.05999994277954;29.7000007629395;30;0
6093;1333261807465.242920;3.74009418487549;4.05000019073486;29.7000007629395;30;0
6094;1333261807565.281520;3.74009418487549;4.03000020980835;29.7000007629395;30;0
6095;1333261807665.209940;3.74009418487549;4.01999998092651;29.7000007629395;30;0
6096;1333261807765.265840;3.71164321899414;4;29.7000007629395;30;0
6097;1333261807865.245360;3.71164321899414;3.99000000953674;29.6000003814697;30;0
6098;1333261807965.227780;3.71164321899414;3.98000001907349;29.6000003814697;30;0
6099;1333261808065.260660;3.6844527721405;3.97000002861023;29.6000003814697;30;0
6100;1333261808165.218340;3.6844527721405;3.97000002861023;29.6000003814697;30;0
6101;1333261808265.229120;3.6844527721405;3.96000003814697;29.6000003814697;30;0
6102;1333261808365.250660;3.65916609764099;3.95000004768372;29.6000003814697;30;0
6103;1333261808465.249600;3.65916609764099;3.95000004768372;29.6000003814697;30;0
6104;1333261808565.190380;3.65916609764099;3.94000005722046;29.6000003814697;30;0
6105;1333261808665.292360;3.63582897186279;3.94000005722046;29.6000003814697;30;0
6106;1333261808765.191380;3.63582897186279;3.94000005722046;29.6000003814697;30;0
6107;1333261808865.259640;3.63582897186279;3.94000005722046;29.6000003814697;30;0
6108;1333261808965.234900;3.61450028419495;3.94000005722046;29.6000003814697;30;0
6109;1333261809065.256300;3.61450028419495;3.94000005722046;29.5;30;0
6110;1333261809165.245660;3.61450028419495;3.9300000667572;29.5;30;0
6111;1333261809265.278560;3.61450028419495;3.92000007629395;29.5;30;0
6112;1333261809365.246760;3.61450028419495;3.92000007629395;29.5;30;0
6113;1333261809465.216360;3.61450028419495;3.90000009536743;29.5;30;0
6114;1333261809565.283380;3.59468913078308;3.89000010490417;29.5;30;0
6115;1333261809665.227260;3.59468913078308;3.88000011444092;29.5;30;0
6116;1333261809765.240680;3.59468913078308;3.86999988555908;29.5;30;0
6117;1333261809865.254240;3.57706809043884;3.85999989509583;29.5;30;0
6118;1333261809965.210080;3.57706809043884;3.84999990463257;29.5;30;0
6119;1333261810065.265760;3.57706809043884;3.83999991416931;29.5;30;0
6120;1333261810165.229660;3.56171798706055;3.82999992370605;29.5;30;0
6121;1333261810265.284880;3.56171798706055;3.82999992370605;29.5;30;0
6122;1333261810365.230640;3.56171798706055;3.8199999332428;29.5;30;0
6123;1333261810465.340960;3.54870700836182;3.8199999332428;29.5;30;0
6124;1333261810565.254080;3.54870700836182;3.8199999332428;29.5;30;0
