Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
6125;1333261810665.230500;3.54870700836182;3.80999994277954;29.5;30;0
6126;1333261810765.225060;3.53809309005737;3.80999994277954;29.3999996185303;30;0
6127;1333261810865.368860;3.53809309005737;3.79999995231628;29.3999996185303;30;0
6128;1333261810965.222980;3.53809309005737;3.79999995231628;29.3999996185303;30;0
6129;1333261811065.245500;3.52937245368958;3.78999996185303;29.3999996185303;30;0
6130;1333261811165.229040;3.52937245368958;3.78999996185303;29.3999996185303;30;0
6131;1333261811265.284920;3.52937245368958;3.78999996185303;29.3999996185303;30;0
6132;1333261811365.282440;3.52318263053894;3.77999997138977;29.3999996185303;30;0
6133;1333261811465.231680;3.52318263053894;3.76999998092651;29.3999996185303;30;0
6134;1333261811565.231440;3.52318263053894;3.76999998092651;29.3999996185303;30;0
6135;1333261811665.291620;3.52318263053894;3.75999999046326;29.3999996185303;30;0
6136;1333261811764.958440;3.52318263053894;3.75999999046326;29.3999996185303;30;0
6137;1333261811865.236180;3.52318263053894;3.75999999046326;29.3999996185303;30;0
6138;1333261811965.265960;3.51958250999451;3.75;29.3999996185303;30;0
6139;1333261812065.238660;3.51958250999451;3.75;29.3999996185303;30;0
6140;1333261812165.231000;3.51958250999451;3.75;29.3999996185303;30;0
6141;1333261812265.280780;3.51862335205078;3.75;29.3999996185303;30;0
6142;1333261812365.305600;3.51862335205078;3.75;29.3999996185303;30;0
6143;1333261812465.283120;3.51862335205078;3.75;29.3999996185303;30;0
6144;1333261812565.315040;3.52033996582031;3.74000000953674;29.3999996185303;30;0
6145;1333261812665.229960;3.52033996582031;3.73000001907349;29.3999996185303;30;0
6146;1333261812765.259880;3.52033996582031;3.72000002861023;29.3999996185303;30;0
6147;1333261812865.308280;3.52474999427795;3.71000003814697;29.3999996185303;30;0
6148;1333261812965.289140;3.52474999427795;3.70000004768372;29.3999996185303;30;0
6149;1333261813065.226920;3.52474999427795;3.69000005722046;29.3999996185303;30;0
6150;1333261813165.346700;3.53183245658875;3.69000005722046;29.3999996185303;30;0
6151;1333261813265.259500;3.53183245658875;3.6800000667572;29.2999992370605;30;0
6152;1333261813365.244140;3.53183245658875;3.67000007629395;29.2999992370605;30;0
6153;1333261813465.274520;3.54100608825684;3.67000007629395;29.2999992370605;30;0
6154;1333261813565.226720;3.54100608825684;3.66000008583069;29.2999992370605;30;0
6155;1333261813665.256440;3.54100608825684;3.65000009536743;29.2999992370605;30;0
6156;1333261813765.343000;3.54100608825684;3.66000008583069;29.2999992370605;30;0
6157;1333261813865.272780;3.54100608825684;3.65000009536743;29.2999992370605;30;0
6158;1333261813965.265320;3.54100608825684;3.65000009536743;29.2999992370605;30;0
6159;1333261814065.261740;3.55281662940979;3.65000009536743;29.2999992370605;30;0
6160;1333261814165.241660;3.55281662940979;3.64000010490417;29.2999992370605;30;0
6161;1333261814265.240960;3.55281662940979;3.64000010490417;29.2999992370605;30;0
6162;1333261814365.252580;3.56720113754272;3.64000010490417;29.2999992370605;30;0
6163;1333261814465.274100;3.56720113754272;3.64000010490417;29.2999992370605;30;0
6164;1333261814565.233860;3.56720113754272;3.64000010490417;29.2999992370605;30;0
6165;1333261814665.227340;3.58407735824585;3.64000010490417;29.2999992370605;30;0
6166;1333261814765.337380;3.58407735824585;3.63000011444092;29.2999992370605;30;0
6167;1333261814865.227380;3.58407735824585;3.63000011444092;29.2999992370605;30;0
6168;1333261814965.284220;3.60333609580994;3.63000011444092;29.2000007629395;30;0
6169;1333261815065.241240;3.60333609580994;3.64000010490417;29.2000007629395;30;0
6170;1333261815165.350700;3.60333609580994;3.63000011444092;29.2000007629395;30;0
6171;1333261815265.282020;3.62428641319275;3.63000011444092;29.2000007629395;30;0
6172;1333261815365.259280;3.62428641319275;3.64000010490417;29.2000007629395;30;0
6173;1333261815465.247640;3.62428641319275;3.63000011444092;29.2000007629395;30;0
6174;1333261815565.237540;3.62428641319275;3.64000010490417;29.2000007629395;30;0
6175;1333261815665.254480;3.62428641319275;3.64000010490417;29.2000007629395;30;0
6176;1333261815765.248660;3.62428641319275;3.64000010490417;29.2000007629395;30;0
6177;1333261815865.281280;3.64736747741699;3.64000010490417;29.2000007629395;30;0
6178;1333261815964.960140;3.64736747741699;3.64000010490417;29.2000007629395;30;0
6179;1333261816065.238980;3.64736747741699;3.64000010490417;29.2000007629395;30;0
6180;1333261816165.263780;3.67239713668823;3.64000010490417;29.2000007629395;30;0
6181;1333261816265.234520;3.67239713668823;3.65000009536743;29.2000007629395;30;0
6182;1333261816365.342640;3.67239713668823;3.65000009536743;29.2000007629395;30;0
6183;1333261816465.247880;3.69917702674866;3.65000009536743;29.2000007629395;30;0
6184;1333261816565.275020;3.69917702674866;3.65000009536743;29.2000007629395;30;0
6185;1333261816665.237520;3.69917702674866;3.65000009536743;29.2000007629395;30;0
6186;1333261816765.280720;3.72751879692078;3.65000009536743;29.2000007629395;30;0
6187;1333261816865.234740;3.72751879692078;3.65000009536743;29.2000007629395;30;0
6188;1333261816964.963180;3.72751879692078;3.65000009536743;29.2000007629395;30;0
6189;1333261817065.278260;3.75723671913147;3.65000009536743;29.2000007629395;30;0
6190;1333261817165.241700;3.75723671913147;3.66000008583069;29.2000007629395;30;0
6191;1333261817265.318560;3.75723671913147;3.66000008583069;29.2000007629395;30;0
6192;1333261817365.261580;3.7881395816803;3.66000008583069;29.2000007629395;30;0
6193;1333261817465.240140;3.7881395816803;3.67000007629395;29.2000007629395;30;0
6194;1333261817565.265340;3.7881395816803;3.67000007629395;29.2000007629395;30;0
6195;1333261817665.260620;3.7881395816803;3.6800000667572;29.2000007629395;30;0
6196;1333261817765.333660;3.7881395816803;3.6800000667572;29.2000007629395;30;0
6197;1333261817865.233080;3.7881395816803;3.6800000667572;29.2000007629395;30;0
6198;1333261817965.232620;3.82002019882202;3.6800000667572;29.2000007629395;30;0
6199;1333261818065.238700;3.82002019882202;3.6800000667572;29.2000007629395;30;0
6200;1333261818165.248720;3.82002019882202;3.69000005722046;29.2000007629395;30;0
6201;1333261818265.241040;3.85266017913818;3.69000005722046;29.2000007629395;30;0
6202;1333261818365.254020;3.85266017913818;3.69000005722046;29.2000007629395;30;0
6203;1333261818465.252200;3.85266017913818;3.69000005722046;29.2000007629395;30;0
6204;1333261818565.257040;3.88585376739502;3.69000005722046;29.2000007629395;30;0
6205;1333261818665.308020;3.88585376739502;3.69000005722046;29.2000007629395;30;0
6206;1333261818765.227900;3.88585376739502;3.69000005722046;29.2000007629395;30;0
6207;1333261818865.298760;3.91941952705383;3.69000005722046;29.2000007629395;30;0
6208;1333261818965.239360;3.91941952705383;3.70000004768372;29.2000007629395;30;0
6209;1333261819065.256120;3.91941952705383;3.70000004768372;29.2000007629395;30;0
6210;1333261819165.262460;3.95319175720215;3.70000004768372;29.2000007629395;30;0
6211;1333261819265.248020;3.95319175720215;3.71000003814697;29.2000007629395;30;0
6212;1333261819365.313080;3.95319175720215;3.72000002861023;29.2000007629395;30;0
6213;1333261819465.242820;3.98703646659851;3.73000001907349;29.2000007629395;30;0
6214;1333261819565.235960;3.98703646659851;3.74000000953674;29.2000007629395;30;0
6215;1333261819665.228740;3.98703646659851;3.75999999046326;29.2000007629395;30;0
6216;1333261819765.323920;4.02083253860474;3.76999998092651;29.2000007629395;30;0
6217;1333261819865.276120;4.02083253860474;3.77999997138977;29.2000007629395;30;0
6218;1333261819965.255380;4.02083253860474;3.79999995231628;29.2000007629395;30;0
6219;1333261820065.280600;4.02083253860474;3.79999995231628;29.2000007629395;30;0
6220;1333261820165.251640;4.02083253860474;3.80999994277954;29.2000007629395;30;0
6221;1333261820265.231500;4.02083253860474;3.80999994277954;29.2000007629395;30;0
6222;1333261820365.269660;4.05445575714111;3.8199999332428;29.2000007629395;30;0
6223;1333261820465.219460;4.05445575714111;3.8199999332428;29.2000007629395;30;0
6224;1333261820565.224740;4.05445575714111;3.82999992370605;29.2000007629395;30;0
6225;1333261820665.258800;4.08778524398804;3.82999992370605;29.2000007629395;30;0
6226;1333261820765.224140;4.08778524398804;3.82999992370605;29.2000007629395;30;0
6227;1333261820865.264620;4.08778524398804;3.83999991416931;29.2000007629395;30;0
6228;1333261820965.235700;4.12069940567017;3.84999990463257;29.2000007629395;30;0
6229;1333261821065.296180;4.12069940567017;3.84999990463257;29.2000007629395;30;0
6230;1333261821165.350300;4.12069940567017;3.85999989509583;29.2000007629395;30;0
6231;1333261821265.249720;4.15308809280396;3.86999988555908;29.2000007629395;30;0
6232;1333261821365.217180;4.15308809280396;3.88000011444092;29.2000007629395;30;0
6233;1333261821465.300040;4.15308809280396;3.90000009536743;29.2000007629395;30;0
6234;1333261821565.278080;4.18484115600586;3.92000007629395;29.2000007629395;30;0
6235;1333261821665.218340;4.18484115600586;3.9300000667572;29.2000007629395;30;0
6236;1333261821765.212080;4.18484115600586;3.95000004768372;29.2000007629395;30;0
6237;1333261821865.280240;4.21585512161255;3.97000002861023;29.2000007629395;30;0
6238;1333261821965.237640;4.21585512161255;3.98000001907349;29.2000007629395;30;0
6239;1333261822065.218700;4.21585512161255;3.99000000953674;29.2000007629395;30;0
6240;1333261822165.261640;4.21585512161255;4;29.2000007629395;30;0
6241;1333261822265.310760;4.21585512161255;4.01000022888184;29.2000007629395;30;0
6242;1333261822365.218980;4.21585512161255;4.01000022888184;29.2000007629395;30;0
6243;1333261822465.259840;4.2460298538208;4.01999998092651;29.2000007629395;30;0
6244;1333261822565.256340;4.2460298538208;4.03000020980835;29.2000007629395;30;0
6245;1333261822665.232140;4.2460298538208;4.03000020980835;29.2000007629395;30;0
6246;1333261822765.255920;4.27524852752686;4.03000020980835;29.2000007629395;30;0
6247;1333261822865.326100;4.27524852752686;4.03999996185303;29.2000007629395;30;0
6248;1333261822965.266540;4.27524852752686;4.03999996185303;29.2000007629395;30;0
6249;1333261823065.270180;4.30338001251221;4.03999996185303;29.2000007629395;30;0
6250;1333261823165.256040;4.30338001251221;4.03999996185303;29.2000007629395;30;0
6251;1333261823265.229200;4.30338001251221;4.03999996185303;29.2000007629395;30;0
6252;1333261823365.266300;4.33028364181519;4.03999996185303;29.2000007629395;30;0
6253;1333261823465.351340;4.33028364181519;4.05000019073486;29.2000007629395;30;0
6254;1333261823565.249740;4.33028364181519;4.05000019073486;29.2000007629395;30;0
6255;1333261823665.277780;4.35579490661621;4.05999994277954;29.2000007629395;30;0
6256;1333261823765.227480;4.35579490661621;4.07000017166138;29.2000007629395;30;0
6257;1333261823865.256340;4.35579490661621;4.07999992370605;29.2000007629395;30;0
6258;1333261823965.237100;4.37974119186401;4.09000015258789;29.2000007629395;30;0
6259;1333261824065.215780;4.37974119186401;4.09999990463257;29.2000007629395;30;0
6260;1333261824165.220440;4.37974119186401;4.1100001335144;29.2000007629395;30;0
6261;1333261824265.239000;4.40194892883301;4.11999988555908;29.2000007629395;30;0
6262;1333261824365.236660;4.40194892883301;4.11999988555908;29.2000007629395;30;0
6263;1333261824465.250880;4.40194892883301;4.13000011444092;29.2000007629395;30;0
6264;1333261824565.274420;4.40194892883301;4.13000011444092;29.2000007629395;30;0
6265;1333261824665.323740;4.40194892883301;4.13000011444092;29.2000007629395;30;0
6266;1333261824765.242280;4.40194892883301;4.1399998664856;29.2000007629395;30;0
6267;1333261824865.236600;4.42224454879761;4.1399998664856;29.2000007629395;30;0
6268;1333261824965.263760;4.42224454879761;4.15000009536743;29.2000007629395;30;0
6269;1333261825065.330040;4.42224454879761;4.15999984741211;29.2000007629395;30;0
6270;1333261825165.266620;4.44046306610107;4.17000007629395;29.2000007629395;30;0
6271;1333261825265.295360;4.44046306610107;4.17999982833862;29.2000007629395;30;0
6272;1333261825365.225540;4.44046306610107;4.19999980926514;29.2000007629395;30;0
6273;1333261825465.292940;4.45642614364624;4.21000003814697;29.2000007629395;30;0
6274;1333261825565.264360;4.45642614364624;4.21999979019165;29.2000007629395;30;0
6275;1333261825665.230040;4.45642614364624;4.23000001907349;29.2000007629395;30;0
6276;1333261825765.283980;4.46995544433594;4.23999977111816;29.2000007629395;30;0
6277;1333261825865.238500;4.46995544433594;4.25;29.2000007629395;30;0
6278;1333261825965.230580;4.46995544433594;4.25;29.2000007629395;30;0
6279;1333261826065.284080;4.48089504241943;4.26000022888184;29.2000007629395;30;0
6280;1333261826165.238080;4.48089504241943;4.26999998092651;29.2000007629395;30;0
6281;1333261826265.203440;4.48089504241943;4.26999998092651;29.2000007629395;30;0
6282;1333261826365.266280;4.48911285400391;4.28000020980835;29.2000007629395;30;0
6283;1333261826465.267880;4.48911285400391;4.28000020980835;29.2000007629395;30;0
6284;1333261826565.239020;4.48911285400391;4.28000020980835;29.2000007629395;30;0
6285;1333261826665.265240;4.48911285400391;4.28999996185303;29.2000007629395;30;0
6286;1333261826765.243540;4.48911285400391;4.28999996185303;29.2000007629395;30;0
6287;1333261826865.208180;4.48911285400391;4.30000019073486;29.2000007629395;30;0
6288;1333261826965.254980;4.49449777603149;4.30000019073486;29.2000007629395;30;0
6289;1333261827065.233940;4.49449777603149;4.30000019073486;29.2000007629395;30;0
6290;1333261827165.259760;4.49449777603149;4.30999994277954;29.2000007629395;30;0
6291;1333261827265.242920;4.4969654083252;4.30999994277954;29.2000007629395;30;0
6292;1333261827365.251180;4.4969654083252;4.30999994277954;29.2000007629395;30;0
6293;1333261827465.327120;4.4969654083252;4.30999994277954;29.1000003814697;30;0
6294;1333261827565.267520;4.4964599609375;4.30999994277954;29.1000003814697;30;0
6295;1333261827665.239120;4.4964599609375;4.30999994277954;29.1000003814697;30;0
6296;1333261827765.264300;4.4964599609375;4.30999994277954;29.1000003814697;30;0
6297;1333261827865.247180;4.4923849105835;4.30999994277954;29.1000003814697;30;0
6298;1333261827965.231580;4.4923849105835;4.32000017166138;29.1000003814697;30;0
6299;1333261828065.276340;4.4923849105835;4.32000017166138;29.1000003814697;30;0
6300;1333261828165.244420;4.48531198501587;4.30999994277954;29.1000003814697;30;0
6301;1333261828265.293540;4.48531198501587;4.30999994277954;29.1000003814697;30;0
6302;1333261828365.219540;4.48531198501587;4.30999994277954;29.1000003814697;30;0
6303;1333261828465.292940;4.47524261474609;4.30999994277954;29.1000003814697;30;0
6304;1333261828565.250460;4.47524261474609;4.32000017166138;29.1000003814697;30;0
6305;1333261828665.247260;4.47524261474609;4.32000017166138;29.1000003814697;30;0
6306;1333261828765.305700;4.46219158172607;4.32000017166138;29.1000003814697;30;0
6307;1333261828865.287140;4.46219158172607;4.32999992370605;29.1000003814697;30;0
6308;1333261828965.268220;4.46219158172607;4.34000015258789;29.1000003814697;30;0
6309;1333261829065.262960;4.46219158172607;4.34000015258789;29.1000003814697;30;0
6310;1333261829165.281220;4.46219158172607;4.34999990463257;29.1000003814697;30;0
6311;1333261829265.271020;4.46219158172607;4.3600001335144;29.1000003814697;30;0
6312;1333261829365.278260;4.44619655609131;4.3600001335144;29.1000003814697;30;0
6313;1333261829465.287080;4.44619655609131;4.36999988555908;29.1000003814697;30;0
6314;1333261829565.260000;4.44619655609131;4.38000011444092;29.1000003814697;30;0
6315;1333261829665.273280;4.427321434021;4.38000011444092;29.1000003814697;30;0
6316;1333261829765.281980;4.427321434021;4.3899998664856;29.1000003814697;30;0
6317;1333261829865.328000;4.427321434021;4.3899998664856;29.1000003814697;30;0
6318;1333261829965.408320;4.40566158294678;4.40000009536743;29.1000003814697;30;0
6319;1333261830065.258140;4.40566158294678;4.40000009536743;29.1000003814697;30;0
6320;1333261830165.236100;4.40566158294678;4.40000009536743;29.1000003814697;30;0
6321;1333261830265.296740;4.38133335113525;4.40000009536743;29.1000003814697;30;0
6322;1333261830365.277120;4.38133335113525;4.40999984741211;29.1000003814697;30;0
6323;1333261830465.274760;4.38133335113525;4.40999984741211;29.1000003814697;30;0
6324;1333261830565.350180;4.35445404052734;4.40999984741211;29.1000003814697;30;0
6325;1333261830665.243180;4.35445404052734;4.40999984741211;29.1000003814697;30;0
6326;1333261830765.260860;4.35445404052734;4.40999984741211;29.1000003814697;30;0
6327;1333261830865.291140;4.32515382766724;4.40999984741211;29.1000003814697;30;0
6328;1333261830965.281680;4.32515382766724;4.40000009536743;29.1000003814697;30;0
6329;1333261831065.241040;4.32515382766724;4.40999984741211;29.1000003814697;30;0
6330;1333261831165.315920;4.32515382766724;4.40999984741211;29.1000003814697;30;0
6331;1333261831265.235340;4.32515382766724;4.40999984741211;29.1000003814697;30;0
6332;1333261831365.219660;4.32515382766724;4.40999984741211;29.1000003814697;30;0
6333;1333261831465.241840;4.29355716705322;4.40999984741211;29.1000003814697;30;0
6334;1333261831565.249240;4.29355716705322;4.40999984741211;29.1000003814697;30;0
6335;1333261831665.247060;4.29355716705322;4.40999984741211;29.1000003814697;30;0
6336;1333261831765.242200;4.25979471206665;4.40999984741211;29.1000003814697;30;0
6337;1333261831865.225460;4.25979471206665;4.40000009536743;29.1000003814697;30;0
6338;1333261831965.285780;4.25979471206665;4.40000009536743;29.1000003814697;30;0
6339;1333261832065.253800;4.22398853302002;4.40000009536743;29.1000003814697;30;0
6340;1333261832165.304000;4.22398853302002;4.40000009536743;29.1000003814697;30;0
6341;1333261832265.437880;4.22398853302002;4.3899998664856;29.1000003814697;30;0
6342;1333261832365.242500;4.18627452850342;4.3899998664856;29.1000003814697;30;0
6343;1333261832465.252820;4.18627452850342;4.3899998664856;29.1000003814697;30;0
6344;1333261832565.244140;4.18627452850342;4.38000011444092;29.1000003814697;30;0
6345;1333261832665.248760;4.14677286148071;4.38000011444092;29.1000003814697;30;0
6346;1333261832765.287520;4.14677286148071;4.36999988555908;29;30;0
6347;1333261832865.259780;4.14677286148071;4.36999988555908;29;30;0
6348;1333261832965.280060;4.10502624511719;4.3600001335144;29;30;0
6349;1333261833065.247660;4.10502624511719;4.34999990463257;29;30;0
6350;1333261833164.950120;4.10502624511719;4.34000015258789;29;30;0
6351;1333261833265.289480;4.10502624511719;4.32999992370605;29;30;0
6352;1333261833365.253020;4.10502624511719;4.32000017166138;29;30;0
6353;1333261833465.252860;4.10502624511719;4.30999994277954;29;30;0
6354;1333261833565.290540;4.06172800064087;4.30000019073486;29;30;0
6355;1333261833665.292560;4.06172800064087;4.28999996185303;29;30;0
6356;1333261833765.274240;4.06172800064087;4.28999996185303;29;30;0
6357;1333261833865.260460;4.01697206497192;4.28000020980835;29;30;0
6358;1333261833964.951460;4.01697206497192;4.26999998092651;29;30;0
6359;1333261834065.254280;4.01697206497192;4.26000022888184;29;30;0
6360;1333261834164.963980;3.97085404396057;4.25;29;30;0
6361;1333261834264.950320;3.97085404396057;4.25;29;30;0
6362;1333261834365.241200;3.97085404396057;4.23999977111816;29;30;0
6363;1333261834465.269500;3.92348504066467;4.23000001907349;29;30;0
6364;1333261834564.956720;3.92348504066467;4.23000001907349;29;30;0
6365;1333261834665.287780;3.92348504066467;4.21000003814697;29;30;0
6366;1333261834765.257300;3.87497925758362;4.21000003814697;29;30;0
6367;1333261834865.247880;3.87497925758362;4.19000005722046;29;30;0
6368;1333261834964.941700;3.87497925758362;4.17999982833862;29;30;0
6369;1333261835064.964420;3.87497925758362;4.17000007629395;29;30;0
6370;1333261835164.962000;3.87497925758362;4.15000009536743;29;30;0
6371;1333261835264.960040;3.87497925758362;4.1399998664856;29;30;0
6372;1333261835364.951620;3.82545685768127;4.11999988555908;29;30;0
6373;1333261835465.256060;3.82545685768127;4.09999990463257;29;30;0
6374;1333261835564.959000;3.82545685768127;4.07999992370605;29.1000003814697;30;0
6375;1333261835665.256420;3.77502536773682;4.07000017166138;29.1000003814697;30;0
6376;1333261835765.252560;3.77502536773682;4.05000019073486;29.1000003814697;30;0
6377;1333261835864.958700;3.77502536773682;4.03999996185303;29.1000003814697;30;0
6378;1333261835965.281660;3.72435283660889;4.03000020980835;29.1000003814697;30;0
6379;1333261836064.942780;3.72435283660889;4.01999998092651;29.1000003814697;30;0
6380;1333261836164.939360;3.72435283660889;4.01000022888184;29.1000003814697;30;0
6381;1333261836265.254480;3.67299509048462;4.01000022888184;29.1000003814697;30;0
6382;1333261836365.260660;3.67299509048462;4;29.1000003814697;30;0
6383;1333261836464.964100;3.67299509048462;3.99000000953674;29.1000003814697;30;0
6384;1333261836565.252560;3.62112164497375;3.99000000953674;29.1000003814697;30;0
6385;1333261836665.237960;3.62112164497375;3.98000001907349;29.1000003814697;30;0
6386;1333261836764.939820;3.62112164497375;3.98000001907349;29.1000003814697;30;0
6387;1333261836865.264200;3.56892037391663;3.97000002861023;29.1000003814697;30;0
6388;1333261836964.965400;3.56892037391663;3.96000003814697;29.1000003814697;30;0
6389;1333261837064.957920;3.56892037391663;3.94000005722046;29.1000003814697;30;0
6390;1333261837165.257580;3.56892037391663;3.9300000667572;29.1000003814697;30;0
6391;1333261837265.249700;3.56892037391663;3.92000007629395;29.1000003814697;30;0
6392;1333261837364.951480;3.56892037391663;3.90000009536743;29.1000003814697;30;0
6393;1333261837464.952040;3.51658535003662;3.89000010490417;29.1000003814697;30;0
6394;1333261837564.965040;3.51658535003662;3.86999988555908;29.1000003814697;30;0
6395;1333261837664.946220;3.51658535003662;3.85999989509583;29.1000003814697;30;0
6396;1333261837765.266060;3.46432137489319;3.84999990463257;29.1000003814697;30;0
6397;1333261837865.244800;3.46432137489319;3.83999991416931;29.1000003814697;30;0
6398;1333261837964.936880;3.46432137489319;3.82999992370605;29.1000003814697;30;0
6399;1333261838065.253720;3.41235613822937;3.8199999332428;29.1000003814697;30;0
6400;1333261838165.240800;3.41235613822937;3.8199999332428;29.1000003814697;30;0
6401;1333261838264.934960;3.41235613822937;3.80999994277954;29.1000003814697;30;0
6402;1333261838365.257400;3.36093640327454;3.79999995231628;29.1000003814697;30;0
6403;1333261838464.952680;3.36093640327454;3.78999996185303;29.1000003814697;30;0
6404;1333261838565.234800;3.36093640327454;3.77999997138977;29.1000003814697;30;0
6405;1333261838665.252120;3.3103232383728;3.76999998092651;29.1000003814697;30;0
6406;1333261838765.259520;3.3103232383728;3.75999999046326;29.1000003814697;30;0
6407;1333261838864.949540;3.3103232383728;3.74000000953674;29.1000003814697;30;0
6408;1333261838965.252100;3.3103232383728;3.73000001907349;29.1000003814697;30;0
6409;1333261839065.261800;3.3103232383728;3.71000003814697;29.1000003814697;30;0
6410;1333261839164.951520;3.3103232383728;3.70000004768372;29.1000003814697;30;0
6411;1333261839265.259100;3.26077747344971;3.6800000667572;29.1000003814697;30;0
6412;1333261839365.372200;3.26077747344971;3.67000007629395;29.1000003814697;30;0
6413;1333261839465.239140;3.26077747344971;3.66000008583069;29.1000003814697;30;0
6414;1333261839565.248520;3.21254444122314;3.65000009536743;29.1000003814697;30;0
6415;1333261839664.943240;3.21254444122314;3.64000010490417;29.1000003814697;30;0
6416;1333261839765.274420;3.21254444122314;3.63000011444092;29.1000003814697;30;0
6417;1333261839865.404000;3.16585564613342;3.63000011444092;29.1000003814697;30;0
6418;1333261839965.258240;3.16585564613342;3.61999988555908;29.1000003814697;30;0
6419;1333261840064.953120;3.16585564613342;3.60999989509583;29.1000003814697;30;0
6420;1333261840165.257480;3.12092566490173;3.60999989509583;29.1000003814697;30;0
6421;1333261840264.960740;3.12092566490173;3.58999991416931;29.1000003814697;30;0
6422;1333261840364.938880;3.12092566490173;3.57999992370605;29.1000003814697;30;0
6423;1333261840465.275040;3.07795643806458;3.5699999332428;29.1000003814697;30;0
6424;1333261840565.262580;3.07795643806458;3.54999995231628;29.1000003814697;30;0
6425;1333261840664.938440;3.07795643806458;3.53999996185303;29.1000003814697;30;0
6426;1333261840765.305020;3.03713512420654;3.52999997138977;29.1000003814697;30;0
6427;1333261840865.258520;3.03713512420654;3.51999998092651;29.1000003814697;30;0
6428;1333261840964.939880;3.03713512420654;3.50999999046326;29.1000003814697;30;0
6429;1333261841065.354860;3.03713512420654;3.5;29.1000003814697;30;0
6430;1333261841165.229520;3.03713512420654;3.49000000953674;29.1000003814697;30;0
6431;1333261841264.932920;3.03713512420654;3.48000001907349;29.1000003814697;30;0
6432;1333261841365.248420;2.99864029884338;3.47000002861023;29.1000003814697;30;0
6433;1333261841464.937920;2.99864029884338;3.47000002861023;29.1000003814697;30;0
6434;1333261841565.281000;2.99864029884338;3.46000003814697;29.1000003814697;30;1
6435;1333261841664.966040;2.99864029884338;3.45000004768372;29.1000003814697;30;0
6436;1333261841765.257620;2.99864029884338;3.44000005722046;29.1000003814697;30;0
6437;1333261841865.251580;2.96524357795715;3.44000005722046;29.1000003814697;30;0
6438;1333261841964.958780;2.96524357795715;3.4300000667572;29.1000003814697;30;0
6439;1333261842065.261320;2.96524357795715;3.42000007629395;29.1000003814697;30;0
6440;1333261842164.939480;2.96524357795715;3.41000008583069;29.1000003814697;30;0
6441;1333261842265.259740;2.93455910682678;3.40000009536743;29.1000003814697;30;0
6442;1333261842364.959980;2.93455910682678;3.39000010490417;29.1000003814697;30;0
6443;1333261842464.963880;2.93455910682678;3.39000010490417;29.1000003814697;30;0
6444;1333261842564.954860;2.9066641330719;3.38000011444092;29.1000003814697;30;0
6445;1333261842664.949080;2.9066641330719;3.36999988555908;29.1000003814697;30;0
6446;1333261842765.260920;2.9066641330719;3.35999989509583;29.1000003814697;30;0
6447;1333261842865.250820;2.9066641330719;3.35999989509583;29.1000003814697;30;0
6448;1333261842964.946800;2.9066641330719;3.34999990463257;29.1000003814697;30;0
6449;1333261843065.243780;2.9066641330719;3.33999991416931;29.1000003814697;30;0
6450;1333261843165.256280;2.88163948059082;3.32999992370605;29.1000003814697;30;0
6451;1333261843265.232520;2.88163948059082;3.32999992370605;29.1000003814697;30;0
6452;1333261843365.347420;2.88163948059082;3.3199999332428;29.1000003814697;30;1
6453;1333261843465.251420;2.88163948059082;3.30999994277954;29.1000003814697;30;0
6454;1333261843565.255660;2.88163948059082;3.29999995231628;29.1000003814697;30;0
6455;1333261843665.267860;2.88163948059082;3.28999996185303;29.1000003814697;30;0
6456;1333261843765.259600;2.86257481575012;3.27999997138977;29.1000003814697;30;0
6457;1333261843864.950260;2.86257481575012;3.26999998092651;29.1000003814697;30;0
6458;1333261843965.297060;2.86257481575012;3.25999999046326;29.1000003814697;30;0
6459;1333261844064.965240;2.86257481575012;3.25;29.1000003814697;30;0
6460;1333261844164.965360;2.86257481575012;3.25;29.1000003814697;30;0
6461;1333261844265.279160;2.84657645225525;3.24000000953674;29.1000003814697;30;0
6462;1333261844365.252340;2.84657645225525;3.23000001907349;29.1000003814697;30;0
6463;1333261844465.292420;2.83367395401001;3.23000001907349;29.1000003814697;30;0
6464;1333261844565.252900;2.83367395401001;3.23000001907349;29.1000003814697;30;0
6465;1333261844665.254780;2.83367395401001;3.22000002861023;29.2000007629395;30;0
6466;1333261844765.275860;2.8244354724884;3.22000002861023;29.2000007629395;30;0
6467;1333261844864.963840;2.8244354724884;3.22000002861023;29.2000007629395;30;0
6468;1333261844965.222680;2.8244354724884;3.22000002861023;29.2000007629395;30;0
6469;1333261845065.336200;2.81827902793884;3.21000003814697;29.2000007629395;30;0
6470;1333261845165.234600;2.81827902793884;3.20000004768372;29.2000007629395;30;0
6471;1333261845265.342080;2.81827902793884;3.19000005722046;29.2000007629395;30;0
6472;1333261845365.276140;2.81827902793884;3.19000005722046;29.2000007629395;30;0
6473;1333261845464.959140;2.81827902793884;3.1800000667572;29.2000007629395;30;0
6474;1333261845565.308760;2.81827902793884;3.17000007629395;29.2000007629395;30;0
6475;1333261845665.267460;2.81521844863892;3.17000007629395;29.2000007629395;30;0
6476;1333261845765.269200;2.81521844863892;3.16000008583069;29.2000007629395;30;0
6477;1333261845865.244920;2.81521844863892;3.16000008583069;29.2000007629395;30;0
6478;1333261845965.251700;2.81526732444763;3.15000009536743;29.2000007629395;30;0
6479;1333261846065.294920;2.81526732444763;3.15000009536743;29.2000007629395;30;0
6480;1333261846165.230280;2.81526732444763;3.14000010490417;29.2000007629395;30;0
6481;1333261846265.292640;2.81841778755188;3.13000011444092;29.2000007629395;30;0
6482;1333261846365.258900;2.81841778755188;3.13000011444092;29.2000007629395;30;0
6483;1333261846465.242840;2.81841778755188;3.11999988555908;29.2000007629395;30;0
6484;1333261846565.318720;2.82465934753418;3.11999988555908;29.2000007629395;30;0
6485;1333261846665.229540;2.82465934753418;3.11999988555908;29.2000007629395;30;0
6486;1333261846765.216780;2.82465934753418;3.11999988555908;29.2000007629395;30;0
6487;1333261846865.254520;2.82465934753418;3.10999989509583;29.2000007629395;30;0
6488;1333261846965.276520;2.82465934753418;3.10999989509583;29.2000007629395;30;1
6489;1333261847065.262860;2.82465934753418;3.09999990463257;29.2000007629395;30;0
6490;1333261847165.291820;2.82465934753418;3.08999991416931;29.2000007629395;30;0
6491;1333261847265.246580;2.83700585365295;3.08999991416931;29.2000007629395;30;0
6492;1333261847365.260320;2.83700585365295;3.07999992370605;29.2000007629395;30;0
6493;1333261847465.268000;2.83700585365295;3.07999992370605;29.2000007629395;30;0
6494;1333261847565.234320;2.83700585365295;3.0699999332428;29.2000007629395;30;0
6495;1333261847665.232400;2.83700585365295;3.0699999332428;29.2000007629395;30;0
6496;1333261847765.259580;2.83700585365295;3.0699999332428;29.2000007629395;30;0
6497;1333261847865.265640;2.85234403610229;3.05999994277954;29.2000007629395;30;0
6498;1333261847965.223560;2.85234403610229;3.05999994277954;29.2000007629395;30;0
6499;1333261848065.285840;2.85234403610229;3.05999994277954;29.2999992370605;30;0
6500;1333261848165.263380;2.87062501907349;3.05999994277954;29.2999992370605;30;0
6501;1333261848265.260700;2.87062501907349;3.05999994277954;29.2999992370605;30;0
6502;1333261848365.276880;2.89235591888428;3.04999995231628;29.2999992370605;30;0
6503;1333261848465.230540;2.89235591888428;3.04999995231628;29.2999992370605;30;0
6504;1333261848565.276920;2.89235591888428;3.05999994277954;29.2999992370605;30;0
6505;1333261848665.235580;2.89235591888428;3.04999995231628;29.2999992370605;30;0
6506;1333261848765.268040;2.91689991950989;3.04999995231628;29.2999992370605;30;0
6507;1333261848865.238640;2.91689991950989;3.04999995231628;29.2999992370605;30;0
6508;1333261848965.266980;2.94420981407166;3.04999995231628;29.2999992370605;30;0
6509;1333261849065.255300;2.94420981407166;3.04999995231628;29.2999992370605;30;0
6510;1333261849165.281880;2.94420981407166;3.04999995231628;29.2999992370605;30;0
6511;1333261849265.218060;2.94420981407166;3.04999995231628;29.2999992370605;30;0
6512;1333261849365.281400;2.97421956062317;3.04999995231628;29.2999992370605;30;0
6513;1333261849465.247220;2.97421956062317;3.04999995231628;29.2999992370605;30;0
6514;1333261849565.267060;2.97421956062317;3.03999996185303;29.2999992370605;30;0
6515;1333261849665.229900;2.97421956062317;3.03999996185303;29.2999992370605;30;0
6516;1333261849765.258060;3.00683975219727;3.02999997138977;29.2999992370605;30;0
6517;1333261849865.268460;3.00683975219727;3.01999998092651;29.2999992370605;30;0
6518;1333261849965.231640;3.04196643829346;3.00999999046326;29.2999992370605;30;0
6519;1333261850065.271860;3.04196643829346;3.00999999046326;29.2999992370605;30;0
6520;1333261850165.252360;3.04196643829346;3.00999999046326;29.3999996185303;30;0
6521;1333261850265.233940;3.04196643829346;3.00999999046326;29.3999996185303;30;0
6522;1333261850365.279840;3.08004236221313;3.01999998092651;29.3999996185303;30;0
6523;1333261850465.268720;3.08004236221313;3.02999997138977;29.3999996185303;30;0
6524;1333261850565.260660;3.08004236221313;3.02999997138977;29.3999996185303;30;0
6525;1333261850665.224340;3.08004236221313;3.02999997138977;29.3999996185303;30;0
6526;1333261850765.270180;3.12035942077637;3.02999997138977;29.3999996185303;30;0
6527;1333261850865.258700;3.12035942077637;3.02999997138977;29.3999996185303;30;0
6528;1333261850965.261700;3.12035942077637;3.02999997138977;29.3999996185303;30;0
6529;1333261851065.329300;3.12035942077637;3.02999997138977;29.3999996185303;30;0
6530;1333261851165.281280;3.16279625892639;3.02999997138977;29.5;30;0
6531;1333261851265.244960;3.16279625892639;3.02999997138977;29.5;30;0
6532;1333261851365.281600;3.16279625892639;3.02999997138977;29.5;30;0
6533;1333261851465.231320;3.16279625892639;3.01999998092651;29.5;30;0
6534;1333261851565.254180;3.20776295661926;3.01999998092651;29.5;30;0
6535;1333261851665.279540;3.20776295661926;3.01999998092651;29.5;30;0
6536;1333261851765.262840;3.2545018196106;3.01999998092651;29.5;30;0
6537;1333261851865.291000;3.2545018196106;3.02999997138977;29.5;30;0
6538;1333261851965.282940;3.2545018196106;3.02999997138977;29.5;30;0
6539;1333261852065.229840;3.2545018196106;3.03999996185303;29.5;30;0
6540;1333261852165.317040;3.30283379554749;3.03999996185303;29.5;30;0
6541;1333261852265.343200;3.30283379554749;3.04999995231628;29.5;30;0
6542;1333261852365.293060;3.30283379554749;3.04999995231628;29.5;30;0
6543;1333261852465.256640;3.30283379554749;3.05999994277954;29.5;30;0
6544;1333261852565.272120;3.35255765914917;3.05999994277954;29.5;30;0
6545;1333261852665.260020;3.35255765914917;3.05999994277954;29.5;30;0
6546;1333261852765.258000;3.40345478057861;3.05999994277954;29.6000003814697;30;0
6547;1333261852865.244740;3.40345478057861;3.05999994277954;29.6000003814697;30;0
6548;1333261852965.281660;3.40345478057861;3.0699999332428;29.6000003814697;30;0
6549;1333261853065.215620;3.40345478057861;3.0699999332428;29.6000003814697;30;0
6550;1333261853165.232680;3.45586133003235;3.07999992370605;29.6000003814697;30;0
6551;1333261853265.252600;3.45586133003235;3.09999990463257;29.6000003814697;30;0
6552;1333261853365.331400;3.45586133003235;3.11999988555908;29.6000003814697;30;0
6553;1333261853465.275560;3.45586133003235;3.13000011444092;29.6000003814697;30;0
6554;1333261853565.328820;3.50896000862122;3.15000009536743;29.6000003814697;30;0
6555;1333261853665.256200;3.50896000862122;3.16000008583069;29.6000003814697;30;0
6556;1333261853765.326340;3.50896000862122;3.17000007629395;29.6000003814697;30;0
6557;1333261853865.254740;3.50896000862122;3.1800000667572;29.6000003814697;30;0
6558;1333261853965.297220;3.56250810623169;3.1800000667572;29.7000007629395;30;0
6559;1333261854064.965100;3.56250810623169;3.19000005722046;29.7000007629395;30;0
6560;1333261854165.271800;3.61682176589966;3.19000005722046;29.7000007629395;30;0
6561;1333261854265.346580;3.61682176589966;3.20000004768372;29.7000007629395;30;0
6562;1333261854365.279180;3.61682176589966;3.20000004768372;29.7000007629395;30;0
6563;1333261854465.257420;3.61682176589966;3.21000003814697;29.7000007629395;30;0
6564;1333261854565.309080;3.67106676101685;3.22000002861023;29.7000007629395;30;0
6565;1333261854665.264160;3.67106676101685;3.23000001907349;29.7000007629395;30;0
6566;1333261854765.282460;3.67106676101685;3.24000000953674;29.7000007629395;30;0
6567;1333261854865.285460;3.67106676101685;3.25999999046326;29.7000007629395;30;0
6568;1333261854965.292520;3.72500729560852;3.25999999046326;29.7000007629395;30;0
6569;1333261855064.955380;3.72500729560852;3.26999998092651;29.7000007629395;30;0
6570;1333261855165.300860;3.77841091156006;3.28999996185303;29.7000007629395;30;0
6571;1333261855265.293200;3.77841091156006;3.29999995231628;29.7000007629395;30;0
6572;1333261855365.304200;3.77841091156006;3.30999994277954;29.7000007629395;30;0
6573;1333261855465.274740;3.77841091156006;3.3199999332428;29.7000007629395;30;0
6574;1333261855565.272980;3.83107161521912;3.3199999332428;29.7999992370605;30;0
6575;1333261855664.962320;3.83107161521912;3.32999992370605;29.7999992370605;30;0
6576;1333261855765.256500;3.83107161521912;3.33999991416931;29.7999992370605;30;0
6577;1333261855864.951960;3.83107161521912;3.34999990463257;29.7999992370605;30;0
6578;1333261855965.415820;3.88333225250244;3.35999989509583;29.7999992370605;30;0
6579;1333261856065.235980;3.88333225250244;3.38000011444092;29.7999992370605;30;0
6580;1333261856165.283040;3.88333225250244;3.39000010490417;29.7999992370605;30;0
6581;1333261856265.234500;3.88333225250244;3.40000009536743;29.7999992370605;30;0
6582;1333261856365.252660;3.93439555168152;3.42000007629395;29.7999992370605;30;0
6583;1333261856465.242940;3.93439555168152;3.4300000667572;29.7999992370605;30;0
6584;1333261856565.289300;3.98407459259033;3.44000005722046;29.8999996185303;30;0
6585;1333261856664.947220;3.98407459259033;3.45000004768372;29.8999996185303;30;0
6586;1333261856765.263180;3.98407459259033;3.46000003814697;29.8999996185303;30;0
6587;1333261856865.245520;3.98407459259033;3.47000002861023;29.8999996185303;30;0
6588;1333261856965.276920;4.03274822235107;3.48000001907349;29.8999996185303;30;0
6589;1333261857065.255180;4.03274822235107;3.49000000953674;29.8999996185303;30;0
6590;1333261857165.257220;4.03274822235107;3.5;29.8999996185303;30;0
6591;1333261857265.242380;4.03274822235107;3.51999998092651;29.8999996185303;30;0
6592;1333261857365.293800;4.03274822235107;3.52999997138977;29.8999996185303;30;1
6593;1333261857465.269820;4.03274822235107;3.54999995231628;29.8999996185303;30;0
6594;1333261857564.953560;4.03274822235107;3.55999994277954;29.8999996185303;30;0
6595;1333261857665.318860;4.07775640487671;3.58999991416931;29.8999996185303;30;0
6596;1333261857765.247920;4.07775640487671;3.59999990463257;29.8999996185303;30;0
6597;1333261857865.243320;4.07775640487671;3.60999989509583;29.8999996185303;30;0
6598;1333261857965.320780;4.07775640487671;3.61999988555908;29.8999996185303;30;0
6599;1333261858065.267240;4.07775640487671;3.63000011444092;29.8999996185303;30;0
6600;1333261858165.247980;4.07775640487671;3.63000011444092;29.8999996185303;30;0
6601;1333261858265.232980;4.12070798873901;3.64000010490417;29.8999996185303;30;0
6602;1333261858365.308180;4.12070798873901;3.64000010490417;30;30;0
6603;1333261858465.268420;4.12070798873901;3.65000009536743;30;30;0
6604;1333261858565.253460;4.16147565841675;3.66000008583069;30;30;0
6605;1333261858665.245840;4.16147565841675;3.66000008583069;30;30;0
6606;1333261858765.238740;4.20050477981567;3.66000008583069;30;30;0
6607;1333261858865.242540;4.20050477981567;3.67000007629395;30;30;0
6608;1333261858965.291760;4.20050477981567;3.6800000667572;30;30;0
6609;1333261859065.241180;4.20050477981567;3.70000004768372;30;30;0
6610;1333261859165.254840;4.23710012435913;3.73000001907349;30;30;0
6611;1333261859265.260540;4.23710012435913;3.75;30;30;0
6612;1333261859365.239800;4.27115774154663;3.76999998092651;30;30;0
6613;1333261859464.963920;4.27115774154663;3.78999996185303;30;30;0
6614;1333261859565.250520;4.27115774154663;3.80999994277954;30;30;0
6615;1333261859665.259500;4.27115774154663;3.8199999332428;30;30;0
6616;1333261859765.290420;4.3025803565979;3.83999991416931;30;30;0
6617;1333261859865.258640;4.3025803565979;3.84999990463257;30;30;0
6618;1333261859965.273840;4.3025803565979;3.86999988555908;30;30;0
6619;1333261860065.256340;4.3025803565979;3.88000011444092;30;30;0
6620;1333261860165.263760;4.3312840461731;3.90000009536743;30;30;0
6621;1333261860265.331420;4.3312840461731;3.91000008583069;30.1000003814697;30;0
6622;1333261860365.239160;4.3312840461731;3.92000007629395;30.1000003814697;30;0
6623;1333261860464.954000;4.3312840461731;3.92000007629395;30.1000003814697;30;0
6624;1333261860565.272360;4.357750415802;3.92000007629395;30.1000003814697;30;0
6625;1333261860664.965580;4.357750415802;3.92000007629395;30.1000003814697;30;0
6626;1333261860765.245400;4.38131332397461;3.92000007629395;30.1000003814697;30;0
6627;1333261860865.242280;4.38131332397461;3.92000007629395;30.1000003814697;30;0
6628;1333261860965.239280;4.38131332397461;3.9300000667572;30.1000003814697;30;0
6629;1333261861065.253580;4.38131332397461;3.94000005722046;30.1000003814697;30;0
6630;1333261861165.249920;4.40190124511719;3.96000003814697;30.1000003814697;30;0
6631;1333261861265.293600;4.40190124511719;3.98000001907349;30.1000003814697;30;0
6632;1333261861365.279620;4.40190124511719;4.01000022888184;30.1000003814697;30;0
6633;1333261861465.237920;4.40190124511719;4.03000020980835;30.2000007629395;30;0
6634;1333261861565.293780;4.4194278717041;4.05000019073486;30.2000007629395;30;0
6635;1333261861665.235180;4.4194278717041;4.07999992370605;30.2000007629395;30;0
6636;1333261861765.283580;4.43436908721924;4.09000015258789;30.2000007629395;30;0
6637;1333261861865.264120;4.43436908721924;4.09999990463257;30.2000007629395;30;0
6638;1333261861965.240200;4.43436908721924;4.1100001335144;30.2000007629395;30;0
6639;1333261862065.263180;4.43436908721924;4.11999988555908;30.2000007629395;30;0
6640;1333261862165.276560;4.4460711479187;4.13000011444092;30.2000007629395;30;0
6641;1333261862265.238180;4.4460711479187;4.13000011444092;30.2000007629395;30;0
6642;1333261862365.360760;4.4460711479187;4.1399998664856;30.2000007629395;30;0
6643;1333261862465.282240;4.4460711479187;4.1399998664856;30.2000007629395;30;0
6644;1333261862565.295400;4.45447635650635;4.1399998664856;30.2000007629395;30;0
6645;1333261862665.294200;4.45447635650635;4.1399998664856;30.2000007629395;30;0
6646;1333261862765.288420;4.45447635650635;4.15000009536743;30.2000007629395;30;0
6647;1333261862865.213340;4.45447635650635;4.15000009536743;30.2000007629395;30;0
6648;1333261862965.269500;4.45954179763794;4.15000009536743;30.2000007629395;30;0
6649;1333261863065.249420;4.45954179763794;4.15999984741211;30.2000007629395;30;0
6650;1333261863165.241620;4.46124792098999;4.15999984741211;30.2000007629395;30;0
6651;1333261863265.253520;4.46124792098999;4.15999984741211;30.2000007629395;30;0
6652;1333261863365.290740;4.46124792098999;4.17000007629395;30.2000007629395;30;0
6653;1333261863464.951480;4.46124792098999;4.17000007629395;30.2000007629395;30;0
6654;1333261863565.295280;4.45958232879639;4.17000007629395;30.2000007629395;30;0
6655;1333261863665.237220;4.45958232879639;4.17000007629395;30.2000007629395;30;0
6656;1333261863765.298600;4.45958232879639;4.17000007629395;30.2000007629395;30;0
6657;1333261863865.235640;4.45958232879639;4.15999984741211;30.2000007629395;30;0
6658;1333261863965.254480;4.45453500747681;4.15999984741211;30.2000007629395;30;0
6659;1333261864065.248220;4.45453500747681;4.15999984741211;30.2000007629395;30;0
6660;1333261864165.270000;4.45453500747681;4.15999984741211;30.2000007629395;30;0
6661;1333261864265.277600;4.45453500747681;4.15999984741211;30.2000007629395;30;0
6662;1333261864365.289540;4.44610214233398;4.15999984741211;30.2000007629395;30;0
6663;1333261864465.235480;4.44610214233398;4.15999984741211;30.2000007629395;30;0
6664;1333261864565.269880;4.43428134918213;4.15999984741211;30.2000007629395;30;0
6665;1333261864664.962740;4.43428134918213;4.15999984741211;30.2999992370605;30;0
6666;1333261864765.250420;4.43428134918213;4.15999984741211;30.2999992370605;30;0
6667;1333261864865.265200;4.43428134918213;4.15999984741211;30.2999992370605;30;0
6668;1333261864965.253320;4.41965675354004;4.17000007629395;30.2999992370605;30;0
6669;1333261865065.321920;4.41965675354004;4.17000007629395;30.2999992370605;30;0
6670;1333261865165.310280;4.41965675354004;4.17000007629395;30.2999992370605;30;0
6671;1333261865265.246000;4.41965675354004;4.17000007629395;30.2999992370605;30;0
6672;1333261865365.442060;4.4017014503479;4.17000007629395;30.2999992370605;30;0
6673;1333261865465.238020;4.4017014503479;4.17000007629395;30.2999992370605;30;0
6674;1333261865565.272080;4.4017014503479;4.17999982833862;30.2999992370605;30;0
6675;1333261865665.225420;4.4017014503479;4.17999982833862;30.2999992370605;30;0
6676;1333261865765.259680;4.38052034378052;4.17999982833862;30.2999992370605;30;0
6677;1333261865865.240180;4.38052034378052;4.19000005722046;30.2999992370605;30;0
6678;1333261865965.267420;4.35624170303345;4.19000005722046;30.2999992370605;30;0
6679;1333261866065.246200;4.35624170303345;4.19000005722046;30.2999992370605;30;0
6680;1333261866165.243720;4.35624170303345;4.19999980926514;30.2999992370605;30;0
6681;1333261866265.231600;4.35624170303345;4.21000003814697;30.2999992370605;30;0
6682;1333261866365.263560;4.32901287078857;4.23000001907349;30.2999992370605;30;0
6683;1333261866465.235540;4.32901287078857;4.23999977111816;30.2999992370605;30;0
6684;1333261866565.308480;4.32901287078857;4.26000022888184;30.2999992370605;30;0
6685;1333261866665.270700;4.32901287078857;4.28000020980835;30.2999992370605;30;0
6686;1333261866765.258180;4.29900693893433;4.28999996185303;30.2999992370605;30;0
6687;1333261866865.251340;4.29900693893433;4.30000019073486;30.2999992370605;30;0
6688;1333261866965.268920;4.29900693893433;4.30999994277954;30.2999992370605;30;0
6689;1333261867065.238320;4.29900693893433;4.32000017166138;30.2999992370605;30;0
6690;1333261867165.284960;4.2664041519165;4.32999992370605;30.2999992370605;30;0
6691;1333261867265.231360;4.2664041519165;4.32999992370605;30.2999992370605;30;0
6692;1333261867365.262000;4.23141241073608;4.34000015258789;30.2999992370605;30;0
6693;1333261867465.244780;4.23141241073608;4.34000015258789;30.2999992370605;30;0
6694;1333261867565.269560;4.23141241073608;4.34000015258789;30.2999992370605;30;0
6695;1333261867665.243320;4.23141241073608;4.34999990463257;30.2999992370605;30;0
6696;1333261867765.243780;4.19425201416016;4.34999990463257;30.2999992370605;30;0
6697;1333261867865.276920;4.19425201416016;4.34999990463257;30.2999992370605;30;0
6698;1333261867965.267960;4.19425201416016;4.3600001335144;30.2999992370605;30;0
6699;1333261868065.229180;4.19425201416016;4.3600001335144;30.2999992370605;30;0
6700;1333261868165.313360;4.15514802932739;4.3600001335144;30.2999992370605;30;0
6701;1333261868265.239500;4.15514802932739;4.3600001335144;30.2999992370605;30;0
6702;1333261868365.266820;4.15514802932739;4.3600001335144;30.2999992370605;30;0
6703;1333261868465.263900;4.15514802932739;4.34999990463257;30.2999992370605;30;0
6704;1333261868565.239120;4.11433219909668;4.34999990463257;30.2999992370605;30;0
6705;1333261868665.227920;4.11433219909668;4.32999992370605;30.2999992370605;30;0
6706;1333261868765.246020;4.07204246520996;4.32999992370605;30.2999992370605;30;0
6707;1333261868865.229720;4.07204246520996;4.30999994277954;30.2999992370605;30;0
6708;1333261868965.269200;4.07204246520996;4.30000019073486;30.2999992370605;30;0
6709;1333261869065.239060;4.07204246520996;4.28000020980835;30.2999992370605;30;0
6710;1333261869165.339460;4.02850866317749;4.26999998092651;30.2999992370605;30;0
6711;1333261869265.247260;4.02850866317749;4.25;30.2999992370605;30;0
6712;1333261869365.331460;4.02850866317749;4.23999977111816;30.2999992370605;30;0
6713;1333261869465.334960;4.02850866317749;4.23000001907349;30.2999992370605;30;0
6714;1333261869565.238820;3.98395872116089;4.21999979019165;30.2999992370605;30;0
6715;1333261869665.228980;3.98395872116089;4.21000003814697;30.2999992370605;30;0
6716;1333261869765.282400;3.98395872116089;4.21000003814697;30.2999992370605;30;0
6717;1333261869865.245340;3.98395872116089;4.19999980926514;30.2999992370605;30;0
6718;1333261869965.234380;3.9386031627655;4.19000005722046;30.2999992370605;30;0
6719;1333261870065.234340;3.9386031627655;4.19000005722046;30.2999992370605;30;0
6720;1333261870165.308400;3.89265131950378;4.17999982833862;30.2999992370605;30;0
6721;1333261870265.262200;3.89265131950378;4.17999982833862;30.2999992370605;30;0
6722;1333261870365.259220;3.89265131950378;4.17000007629395;30.2999992370605;30;0
6723;1333261870465.215340;3.89265131950378;4.15999984741211;30.2999992370605;30;0
6724;1333261870565.319720;3.84630012512207;4.15000009536743;30.2999992370605;30;0
