Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
6725;1333261870665.291600;3.84630012512207;4.13000011444092;30.2999992370605;30;0
6726;1333261870765.271560;3.84630012512207;4.1100001335144;30.2999992370605;30;0
6727;1333261870865.236300;3.84630012512207;4.09000015258789;30.2999992370605;30;0
6728;1333261870965.235160;3.79975390434265;4.07999992370605;30.2999992370605;30;0
6729;1333261871065.208240;3.79975390434265;4.05999994277954;30.2999992370605;30;0
6730;1333261871165.248400;3.79975390434265;4.03999996185303;30.2999992370605;30;0
6731;1333261871265.220060;3.79975390434265;4.03000020980835;30.2999992370605;30;0
6732;1333261871365.247520;3.75320267677307;4.01999998092651;30.2999992370605;30;0
6733;1333261871465.229480;3.75320267677307;4.01000022888184;30.2999992370605;30;0
6734;1333261871565.292620;3.70683002471924;4;30.2999992370605;30;0
6735;1333261871665.220960;3.70683002471924;3.99000000953674;30.2999992370605;30;0
6736;1333261871765.230520;3.70683002471924;3.98000001907349;30.2999992370605;30;0
6737;1333261871865.262120;3.70683002471924;3.98000001907349;30.2999992370605;30;0
6738;1333261871965.245420;3.66080188751221;3.97000002861023;30.2999992370605;30;0
6739;1333261872065.245960;3.66080188751221;3.97000002861023;30.2999992370605;30;0
6740;1333261872165.227340;3.66080188751221;3.96000003814697;30.2999992370605;30;0
6741;1333261872265.225400;3.66080188751221;3.96000003814697;30.2999992370605;30;0
6742;1333261872365.378700;3.61528444290161;3.96000003814697;30.2999992370605;30;0
6743;1333261872465.201100;3.61528444290161;3.94000005722046;30.2999992370605;30;0
6744;1333261872565.259360;3.61528444290161;3.9300000667572;30.2999992370605;30;0
6745;1333261872665.218860;3.61528444290161;3.92000007629395;30.2999992370605;30;0
6746;1333261872765.321720;3.57045555114746;3.91000008583069;30.2999992370605;30;0
6747;1333261872865.238100;3.57045555114746;3.89000010490417;30.2999992370605;30;0
6748;1333261872965.238480;3.52649092674255;3.88000011444092;30.2999992370605;30;0
6749;1333261873065.189700;3.52649092674255;3.86999988555908;30.2999992370605;30;0
6750;1333261873165.303180;3.52649092674255;3.85999989509583;30.2999992370605;30;0
6751;1333261873265.212780;3.52649092674255;3.84999990463257;30.2999992370605;30;0
6752;1333261873365.234420;3.48357653617859;3.83999991416931;30.2999992370605;30;0
6753;1333261873465.246860;3.48357653617859;3.82999992370605;30.2999992370605;30;0
6754;1333261873565.236820;3.48357653617859;3.8199999332428;30.2999992370605;30;0
6755;1333261873665.299240;3.48357653617859;3.80999994277954;30.2999992370605;30;0
6756;1333261873765.269120;3.44190573692322;3.79999995231628;30.2999992370605;30;0
6757;1333261873865.237040;3.44190573692322;3.78999996185303;30.2999992370605;30;0
6758;1333261873965.212600;3.40167832374573;3.78999996185303;30.2999992370605;30;0
6759;1333261874065.199140;3.40167832374573;3.76999998092651;30.2999992370605;30;0
6760;1333261874165.285120;3.40167832374573;3.75999999046326;30.2999992370605;30;0
6761;1333261874265.329580;3.40167832374573;3.75999999046326;30.2999992370605;30;0
6762;1333261874365.257720;3.36309456825256;3.75;30.2999992370605;30;0
6763;1333261874465.196740;3.36309456825256;3.74000000953674;30.2999992370605;30;0
6764;1333261874565.291160;3.36309456825256;3.73000001907349;30.2999992370605;30;0
6765;1333261874665.231760;3.36309456825256;3.72000002861023;30.2999992370605;30;0
6766;1333261874765.287820;3.32635545730591;3.71000003814697;30.2999992370605;30;0
6767;1333261874865.200980;3.32635545730591;3.69000005722046;30.2999992370605;30;0
6768;1333261874965.242920;3.32635545730591;3.6800000667572;30.2999992370605;30;0
6769;1333261875065.342860;3.32635545730591;3.67000007629395;30.2999992370605;30;0
6770;1333261875165.213780;3.29165291786194;3.65000009536743;30.2999992370605;30;0
6771;1333261875265.246220;3.29165291786194;3.64000010490417;30.2999992370605;30;0
6772;1333261875365.266180;3.259192943573;3.63000011444092;30.2999992370605;30;0
6773;1333261875465.221120;3.259192943573;3.63000011444092;30.2999992370605;30;0
6774;1333261875565.290300;3.259192943573;3.60999989509583;30.2999992370605;30;0
6775;1333261875665.225000;3.259192943573;3.59999990463257;30.2999992370605;30;0
6776;1333261875765.254280;3.22917127609253;3.59999990463257;30.2999992370605;30;0
6777;1333261875865.242640;3.22917127609253;3.58999991416931;30.2999992370605;30;0
6778;1333261875965.432360;3.22917127609253;3.58999991416931;30.2999992370605;30;0
6779;1333261876065.231220;3.22917127609253;3.57999992370605;30.2999992370605;30;0
6780;1333261876165.257360;3.2017982006073;3.57999992370605;30.2999992370605;30;0
6781;1333261876265.233060;3.2017982006073;3.57999992370605;30.2999992370605;30;0
6782;1333261876365.415760;3.2017982006073;3.5699999332428;30.2999992370605;30;0
6783;1333261876465.223840;3.2017982006073;3.5699999332428;30.2999992370605;30;0
6784;1333261876565.264580;3.17726731300354;3.55999994277954;30.2999992370605;30;0
6785;1333261876665.261180;3.17726731300354;3.54999995231628;30.2999992370605;30;0
6786;1333261876765.244320;3.15575671195984;3.53999996185303;30.2999992370605;30;0
6787;1333261876865.255580;3.15575671195984;3.52999997138977;30.2999992370605;30;0
6788;1333261876965.353540;3.15575671195984;3.51999998092651;30.2999992370605;30;0
6789;1333261877065.230920;3.15575671195984;3.50999999046326;30.2999992370605;30;0
6790;1333261877165.357720;3.13743281364441;3.5;30.2999992370605;30;0
6791;1333261877265.258460;3.13743281364441;3.49000000953674;30.2999992370605;30;0
6792;1333261877365.316220;3.13743281364441;3.48000001907349;30.2999992370605;30;0
6793;1333261877465.294160;3.13743281364441;3.47000002861023;30.2999992370605;30;0
6794;1333261877565.273540;3.12242817878723;3.46000003814697;30.2999992370605;30;0
6795;1333261877665.236900;3.12242817878723;3.46000003814697;30.2999992370605;30;0
6796;1333261877765.298340;3.11086773872375;3.46000003814697;30.2999992370605;30;0
6797;1333261877865.244140;3.11086773872375;3.45000004768372;30.2999992370605;30;0
6798;1333261877965.333060;3.11086773872375;3.45000004768372;30.2999992370605;30;0
6799;1333261878065.216380;3.11086773872375;3.45000004768372;30.2999992370605;30;0
6800;1333261878165.265800;3.10285377502441;3.44000005722046;30.3999996185303;30;0
6801;1333261878265.274460;3.10285377502441;3.44000005722046;30.3999996185303;30;0
6802;1333261878365.259520;3.10285377502441;3.44000005722046;30.3999996185303;30;0
6803;1333261878465.219260;3.10285377502441;3.4300000667572;30.3999996185303;30;0
6804;1333261878565.272080;3.09901022911072;3.4300000667572;30.3999996185303;30;0
6805;1333261878665.306680;3.09901022911072;3.4300000667572;30.3999996185303;30;0
6806;1333261878765.264900;3.09901022911072;3.42000007629395;30.3999996185303;30;0
6807;1333261878865.243600;3.09901022911072;3.41000008583069;30.3999996185303;30;0
6808;1333261878965.308780;3.09880185127258;3.41000008583069;30.3999996185303;30;0
6809;1333261879065.235600;3.09880185127258;3.40000009536743;30.3999996185303;30;0
6810;1333261879165.256680;3.09880185127258;3.39000010490417;30.3999996185303;30;0
6811;1333261879265.265820;3.09880185127258;3.39000010490417;30.3999996185303;30;0
6812;1333261879365.365280;3.10228490829468;3.39000010490417;30.3999996185303;30;0
6813;1333261879465.253080;3.10228490829468;3.38000011444092;30.3999996185303;30;0
6814;1333261879565.280460;3.10228490829468;3.38000011444092;30.3999996185303;30;0
6815;1333261879665.217380;3.10228490829468;3.38000011444092;30.3999996185303;30;0
6816;1333261879765.251860;3.10947942733765;3.36999988555908;30.3999996185303;30;0
6817;1333261879865.254740;3.10947942733765;3.36999988555908;30.3999996185303;30;0
6818;1333261879965.261880;3.12038087844849;3.36999988555908;30.3999996185303;30;0
6819;1333261880065.221120;3.12038087844849;3.35999989509583;30.3999996185303;30;0
6820;1333261880165.228000;3.12038087844849;3.35999989509583;30.3999996185303;30;0
6821;1333261880265.257300;3.12038087844849;3.35999989509583;30.3999996185303;30;0
6822;1333261880365.319180;3.13495683670044;3.34999990463257;30.3999996185303;30;0
6823;1333261880465.239920;3.13495683670044;3.34999990463257;30.3999996185303;30;0
6824;1333261880565.258480;3.13495683670044;3.33999991416931;30.3999996185303;30;0
6825;1333261880665.244460;3.13495683670044;3.33999991416931;30.3999996185303;30;0
6826;1333261880765.262220;3.15314102172852;3.33999991416931;30.3999996185303;30;0
6827;1333261880865.222100;3.15314102172852;3.33999991416931;30.3999996185303;30;0
6828;1333261880965.298920;3.17486238479614;3.33999991416931;30.3999996185303;30;0
6829;1333261881065.223800;3.17486238479614;3.33999991416931;30.3999996185303;30;0
6830;1333261881165.235960;3.17486238479614;3.33999991416931;30.3999996185303;30;0
6831;1333261881265.274060;3.17486238479614;3.32999992370605;30.3999996185303;30;0
6832;1333261881365.246480;3.20004749298096;3.32999992370605;30.3999996185303;30;0
6833;1333261881465.270940;3.20004749298096;3.32999992370605;30.3999996185303;30;0
6834;1333261881565.256500;3.20004749298096;3.32999992370605;30.3999996185303;30;0
6835;1333261881665.225280;3.20004749298096;3.3199999332428;30.3999996185303;30;0
6836;1333261881765.261460;3.22859668731689;3.3199999332428;30.3999996185303;30;0
6837;1333261881865.215820;3.22859668731689;3.3199999332428;30.3999996185303;30;0
6838;1333261881965.226480;3.26041078567505;3.3199999332428;30.3999996185303;30;0
6839;1333261882065.326480;3.26041078567505;3.3199999332428;30.3999996185303;30;0
6840;1333261882165.269940;3.26041078567505;3.3199999332428;30.3999996185303;30;0
6841;1333261882265.260500;3.26041078567505;3.3199999332428;30.3999996185303;30;0
6842;1333261882365.309760;3.29538059234619;3.30999994277954;30.3999996185303;30;0
6843;1333261882465.274860;3.29538059234619;3.30999994277954;30.3999996185303;30;0
6844;1333261882565.254400;3.29538059234619;3.30999994277954;30.3999996185303;30;0
6845;1333261882665.256120;3.29538059234619;3.30999994277954;30.3999996185303;30;0
6846;1333261882765.263040;3.33338618278503;3.30999994277954;30.3999996185303;30;0
6847;1333261882865.243720;3.33338618278503;3.30999994277954;30.5;30;0
6848;1333261882965.284100;3.37485241889954;3.30999994277954;30.5;30;0
6849;1333261883065.238880;3.37485241889954;3.30999994277954;30.5;30;0
6850;1333261883165.308700;3.37485241889954;3.30999994277954;30.5;30;0
6851;1333261883265.320260;3.37485241889954;3.30999994277954;30.5;30;0
6852;1333261883365.261160;3.41903638839722;3.30999994277954;30.5;30;0
6853;1333261883465.268600;3.41903638839722;3.30999994277954;30.5;30;0
6854;1333261883565.332700;3.41903638839722;3.30999994277954;30.5;30;0
6855;1333261883665.251580;3.41903638839722;3.3199999332428;30.5;30;0
6856;1333261883765.278920;3.46579456329346;3.3199999332428;30.5;30;0
6857;1333261883865.240040;3.46579456329346;3.3199999332428;30.5;30;0
6858;1333261883965.264660;3.46579456329346;3.3199999332428;30.5;30;0
6859;1333261884065.234600;3.46579456329346;3.3199999332428;30.5;30;0
6860;1333261884165.286140;3.51500368118286;3.3199999332428;30.5;30;0
6861;1333261884265.217440;3.51500368118286;3.3199999332428;30.5;30;0
6862;1333261884365.294900;3.56651973724365;3.3199999332428;30.5;30;0
6863;1333261884465.248500;3.56651973724365;3.3199999332428;30.5;30;0
6864;1333261884565.224280;3.56651973724365;3.32999992370605;30.5;30;0
6865;1333261884665.216000;3.56651973724365;3.32999992370605;30.5;30;0
6866;1333261884765.286260;3.62019872665405;3.32999992370605;30.5;30;0
6867;1333261884865.259040;3.62019872665405;3.32999992370605;30.5;30;0
6868;1333261884965.263500;3.62019872665405;3.33999991416931;30.5;30;0
6869;1333261885065.304200;3.62019872665405;3.33999991416931;30.5;30;0
6870;1333261885165.264580;3.67586970329285;3.33999991416931;30.5;30;0
6871;1333261885265.234160;3.67586970329285;3.34999990463257;30.5;30;0
6872;1333261885365.272460;3.73335695266724;3.34999990463257;30.5;30;0
6873;1333261885465.232680;3.73335695266724;3.35999989509583;30.5;30;0
6874;1333261885565.295340;3.73335695266724;3.38000011444092;30.5;30;0
6875;1333261885665.261960;3.73335695266724;3.40000009536743;30.5;30;0
6876;1333261885765.255440;3.79248809814453;3.41000008583069;30.6000003814697;30;0
6877;1333261885865.264740;3.79248809814453;3.4300000667572;30.6000003814697;30;0
6878;1333261885965.283720;3.79248809814453;3.44000005722046;30.6000003814697;30;0
6879;1333261886065.232940;3.79248809814453;3.45000004768372;30.6000003814697;30;0
6880;1333261886165.265740;3.85362482070923;3.46000003814697;30.6000003814697;30;0
6881;1333261886265.264260;3.85362482070923;3.47000002861023;30.6000003814697;30;0
6882;1333261886365.267100;3.91597485542297;3.48000001907349;30.6000003814697;30;0
6883;1333261886465.228220;3.91597485542297;3.49000000953674;30.6000003814697;30;0
6884;1333261886565.254440;3.91597485542297;3.5;30.6000003814697;30;0
6885;1333261886665.317700;3.91597485542297;3.50999999046326;30.6000003814697;30;0
6886;1333261886765.295680;3.97933197021484;3.51999998092651;30.6000003814697;30;0
6887;1333261886865.235280;3.97933197021484;3.52999997138977;30.6000003814697;30;0
6888;1333261886965.265000;3.97933197021484;3.53999996185303;30.6000003814697;30;0
6889;1333261887065.248200;3.97933197021484;3.54999995231628;30.6000003814697;30;0
6890;1333261887165.251160;4.04348564147949;3.5699999332428;30.6000003814697;30;0
6891;1333261887265.191060;4.04348564147949;3.57999992370605;30.6000003814697;30;0
6892;1333261887365.215440;4.04348564147949;3.59999990463257;30.6000003814697;30;0
6893;1333261887465.248020;4.04348564147949;3.61999988555908;30.6000003814697;30;0
6894;1333261887565.245980;4.10822725296021;3.63000011444092;30.6000003814697;30;0
6895;1333261887665.237160;4.10822725296021;3.64000010490417;30.6000003814697;30;0
6896;1333261887765.258780;4.10822725296021;3.65000009536743;30.6000003814697;30;0
6897;1333261887865.200720;4.10822725296021;3.66000008583069;30.6000003814697;30;0
6898;1333261887965.232960;4.17333078384399;3.67000007629395;30.6000003814697;30;0
6899;1333261888065.250200;4.17333078384399;3.6800000667572;30.6000003814697;30;0
6900;1333261888165.264060;4.23855018615723;3.69000005722046;30.6000003814697;30;0
6901;1333261888265.231560;4.23855018615723;3.70000004768372;30.6000003814697;30;0
6902;1333261888365.299140;4.23855018615723;3.72000002861023;30.6000003814697;30;0
6903;1333261888465.222560;4.23855018615723;3.74000000953674;30.6000003814697;30;0
6904;1333261888565.266760;4.30363416671753;3.75999999046326;30.6000003814697;30;0
6905;1333261888665.246920;4.30363416671753;3.77999997138977;30.6000003814697;30;0
6906;1333261888765.265360;4.30363416671753;3.79999995231628;30.6000003814697;30;0
6907;1333261888865.254360;4.30363416671753;3.8199999332428;30.6000003814697;30;0
6908;1333261888965.333580;4.36831617355347;3.83999991416931;30.6000003814697;30;0
6909;1333261889065.216880;4.36831617355347;3.84999990463257;30.6000003814697;30;0
6910;1333261889165.263640;4.36831617355347;3.86999988555908;30.6000003814697;30;0
6911;1333261889265.271600;4.36831617355347;3.88000011444092;30.6000003814697;30;0
6912;1333261889365.272920;4.4323296546936;3.90000009536743;30.6000003814697;30;0
6913;1333261889465.266540;4.4323296546936;3.91000008583069;30.6000003814697;30;0
6914;1333261889565.242180;4.4953932762146;3.9300000667572;30.6000003814697;30;0
6915;1333261889665.230660;4.4953932762146;3.95000004768372;30.6000003814697;30;0
6916;1333261889765.253400;4.4953932762146;3.96000003814697;30.6000003814697;30;0
6917;1333261889865.301340;4.4953932762146;3.97000002861023;30.6000003814697;30;0
6918;1333261889965.226080;4.55722761154175;3.99000000953674;30.6000003814697;30;0
6919;1333261890065.233200;4.55722761154175;4;30.6000003814697;30;0
6920;1333261890165.241400;4.55722761154175;4.01000022888184;30.6000003814697;30;0
6921;1333261890265.236500;4.55722761154175;4.01999998092651;30.6000003814697;30;0
6922;1333261890365.265020;4.61756896972656;4.03000020980835;30.7000007629395;30;0
6923;1333261890465.254220;4.61756896972656;4.05000019073486;30.7000007629395;30;0
6924;1333261890565.249820;4.61756896972656;4.07999992370605;30.7000007629395;30;0
6925;1333261890665.289600;4.61756896972656;4.1100001335144;30.7000007629395;30;0
6926;1333261890765.265760;4.67671537399292;4.1399998664856;30.7000007629395;30;0
6927;1333261890865.222640;4.67671537399292;4.15999984741211;30.7000007629395;30;0
6928;1333261890965.267520;4.73382329940796;4.19000005722046;30.7000007629395;30;0
6929;1333261891065.263560;4.73382329940796;4.19999980926514;30.7000007629395;30;0
6930;1333261891165.246320;4.73382329940796;4.21999979019165;30.7000007629395;30;0
6931;1333261891265.243360;4.73382329940796;4.23999977111816;30.7000007629395;30;0
6932;1333261891365.281380;4.78865003585815;4.25;30.7000007629395;30;0
6933;1333261891465.322600;4.78865003585815;4.26000022888184;30.7000007629395;30;0
6934;1333261891565.348240;4.78865003585815;4.26999998092651;30.7000007629395;30;0
6935;1333261891665.236600;4.78865003585815;4.28000020980835;30.7000007629395;30;0
6936;1333261891765.293060;4.84095907211304;4.28999996185303;30.7000007629395;30;0
6937;1333261891865.271920;4.84095907211304;4.28999996185303;30.7000007629395;30;0
6938;1333261891965.302220;4.89052581787109;4.30000019073486;30.7000007629395;30;0
6939;1333261892065.260400;4.89052581787109;4.30000019073486;30.7000007629395;30;0
6940;1333261892165.308080;4.89052581787109;4.30999994277954;30.7000007629395;30;0
6941;1333261892265.233020;4.89052581787109;4.32999992370605;30.7000007629395;30;0
6942;1333261892365.258920;4.93715047836304;4.34999990463257;30.7000007629395;30;0
6943;1333261892465.223880;4.93715047836304;4.36999988555908;30.7000007629395;30;0
6944;1333261892565.397800;4.93715047836304;4.40000009536743;30.7000007629395;30;0
6945;1333261892665.219340;4.93715047836304;4.42000007629395;30.7000007629395;30;0
6946;1333261892765.234280;4.98066139221191;4.44000005722046;30.7000007629395;30;0
6947;1333261892865.214180;4.98066139221191;4.44999980926514;30.7000007629395;30;0
6948;1333261892965.274260;4.98066139221191;4.46999979019165;30.7000007629395;30;0
6949;1333261893065.307440;4.98066139221191;4.48000001907349;30.7000007629395;30;0
6950;1333261893165.239880;5.02089929580688;4.48999977111816;30.7000007629395;30;0
6951;1333261893265.257100;5.02089929580688;4.48999977111816;30.7000007629395;30;0
6952;1333261893365.256860;5.05771684646606;4.5;30.7000007629395;30;0
6953;1333261893465.269640;5.05771684646606;4.51000022888184;30.6000003814697;30;0
6954;1333261893565.271000;5.05771684646606;4.51000022888184;30.6000003814697;30;0
6955;1333261893665.246040;5.05771684646606;4.51999998092651;30.6000003814697;30;0
6956;1333261893765.234120;5.0904278755188;4.53000020980835;30.6000003814697;30;0
6957;1333261893865.225020;5.0904278755188;4.53999996185303;30.6000003814697;30;0
6958;1333261893965.413620;5.0904278755188;4.57000017166138;30.6000003814697;30;0
6959;1333261894065.212560;5.0904278755188;4.59000015258789;30.6000003814697;30;0
6960;1333261894165.247100;5.11951017379761;4.6100001335144;30.6000003814697;30;0
6961;1333261894265.256440;5.11951017379761;4.6399998664856;30.6000003814697;30;0
6962;1333261894365.242880;5.14485549926758;4.65999984741211;30.6000003814697;30;0
6963;1333261894465.236900;5.14485549926758;4.67999982833862;30.6000003814697;30;0
6964;1333261894565.223560;5.14485549926758;4.69000005722046;30.6000003814697;30;0
6965;1333261894665.257040;5.14485549926758;4.71000003814697;30.6000003814697;30;0
6966;1333261894765.240240;5.16637802124023;4.71999979019165;30.5;30;0
6967;1333261894865.252240;5.16637802124023;4.73000001907349;30.5;30;0
6968;1333261894965.278920;5.16637802124023;4.73999977111816;30.5;30;0
6969;1333261895065.256740;5.16637802124023;4.73999977111816;30.5;30;0
6970;1333261895165.263300;5.18347024917603;4.75;30.5;30;0
6971;1333261895265.191980;5.18347024917603;4.75;30.5;30;0
6972;1333261895365.306240;5.18347024917603;4.75;30.5;30;0
6973;1333261895465.247040;5.18347024917603;4.76000022888184;30.5;30;0
6974;1333261895565.284220;5.19666719436646;4.76000022888184;30.5;30;0
6975;1333261895665.313820;5.19666719436646;4.76999998092651;30.5;30;0
6976;1333261895765.325240;5.20592880249023;4.76999998092651;30.5;30;0
6977;1333261895865.224780;5.20592880249023;4.76999998092651;30.3999996185303;30;0
6978;1333261895965.340600;5.20592880249023;4.78000020980835;30.3999996185303;30;0
6979;1333261896065.240440;5.20592880249023;4.78000020980835;30.3999996185303;30;0
6980;1333261896165.272600;5.2106614112854;4.78000020980835;30.3999996185303;30;0
6981;1333261896265.257400;5.2106614112854;4.80000019073486;30.3999996185303;30;0
6982;1333261896365.271500;5.2106614112854;4.82000017166138;30.3999996185303;30;0
6983;1333261896465.247480;5.2106614112854;4.82999992370605;30.3999996185303;30;0
6984;1333261896565.235280;5.2114143371582;4.8600001335144;30.3999996185303;30;0
6985;1333261896665.249800;5.2114143371582;4.86999988555908;30.3999996185303;30;0
6986;1333261896765.265180;5.2114143371582;4.8899998664856;30.3999996185303;30;0
6987;1333261896865.267980;5.2114143371582;4.90999984741211;30.3999996185303;30;0
6988;1333261896965.232220;5.20816040039063;4.92000007629395;30.3999996185303;30;0
6989;1333261897065.327540;5.20816040039063;4.92999982833862;30.3999996185303;30;0
6990;1333261897165.243160;5.20087862014771;4.94000005722046;30.3999996185303;30;0
6991;1333261897265.268180;5.20087862014771;4.94999980926514;30.3999996185303;30;0
6992;1333261897365.258560;5.20087862014771;4.94999980926514;30.3999996185303;30;0
6993;1333261897465.271760;5.20087862014771;4.96000003814697;30.3999996185303;30;0
6994;1333261897565.295320;5.18956851959229;4.96000003814697;30.3999996185303;30;0
6995;1333261897665.249500;5.18956851959229;4.96999979019165;30.3999996185303;30;0
6996;1333261897765.267660;5.18956851959229;4.96999979019165;30.3999996185303;30;0
6997;1333261897865.245580;5.18956851959229;4.96999979019165;30.3999996185303;30;0
6998;1333261897965.244880;5.1742582321167;4.96999979019165;30.3999996185303;30;0
6999;1333261898065.270840;5.1742582321167;4.98000001907349;30.2999992370605;30;0
7000;1333261898165.278340;5.1742582321167;4.98000001907349;30.2999992370605;30;0
7001;1333261898265.248360;5.1742582321167;4.98000001907349;30.2999992370605;30;0
7002;1333261898365.235120;5.15443229675293;4.98000001907349;30.2999992370605;30;0
7003;1333261898465.326940;5.15443229675293;4.98999977111816;30.2999992370605;30;0
7004;1333261898565.227300;5.13073825836182;4.98999977111816;30.2000007629395;30;0
7005;1333261898665.228460;5.13073825836182;4.98000001907349;30.2000007629395;30;0
7006;1333261898765.234840;5.13073825836182;4.98999977111816;30.2000007629395;30;0
7007;1333261898865.229620;5.13073825836182;4.98999977111816;30.2000007629395;30;0
7008;1333261898965.292100;5.10267448425293;4.98000001907349;30.2000007629395;30;0
7009;1333261899065.242440;5.10267448425293;4.98000001907349;30.2000007629395;30;0
7010;1333261899165.260540;5.10267448425293;4.98999977111816;30.2000007629395;30;0
7011;1333261899265.230940;5.10267448425293;4.98999977111816;30.2000007629395;30;0
7012;1333261899365.273580;5.0708794593811;4.98000001907349;30.2000007629395;30;0
7013;1333261899465.249980;5.0708794593811;4.98000001907349;30.2000007629395;30;0
7014;1333261899565.234760;5.03543329238892;4.98000001907349;30.2000007629395;30;0
7015;1333261899665.220440;5.03543329238892;4.98000001907349;30.1000003814697;30;0
7016;1333261899765.280300;5.03543329238892;4.98999977111816;30.1000003814697;30;0
7017;1333261899865.232740;5.03543329238892;4.98999977111816;30.1000003814697;30;0
7018;1333261899965.316160;4.99587726593018;5;30.1000003814697;30;0
7019;1333261900065.216500;4.99587726593018;5;30.1000003814697;30;0
7020;1333261900165.278700;4.99587726593018;5;30.1000003814697;30;0
7021;1333261900265.253160;4.99587726593018;5;30.1000003814697;30;0
7022;1333261900365.317640;4.99587774276733;5.01000022888184;30.1000003814697;30;1
7023;1333261900465.274680;4.99587774276733;5.01000022888184;30.1000003814697;30;0
7024;1333261900565.276260;4.99587774276733;5;30.1000003814697;30;0
7025;1333261900665.264660;4.94967746734619;5.01000022888184;30.1000003814697;30;0
7026;1333261900765.268180;4.94967746734619;5.01000022888184;30.1000003814697;30;0
7027;1333261900865.267420;4.94967746734619;5.01000022888184;30.1000003814697;30;0
7028;1333261900965.278220;4.90037488937378;5.01000022888184;30.1000003814697;30;0
7029;1333261901065.253040;4.90037488937378;5;30;30;0
7030;1333261901165.252800;4.90037488937378;5;30;30;0
7031;1333261901265.279340;4.90037488937378;5;30;30;0
7032;1333261901365.260780;4.90037488937378;5;30;30;0
7033;1333261901465.311920;4.90037488937378;5;30;30;0
7034;1333261901565.268220;4.84758806228638;4.98999977111816;30;30;0
7035;1333261901665.311160;4.84758806228638;4.98999977111816;30;30;0
7036;1333261901765.273900;4.79209232330322;4.98999977111816;30;30;0
7037;1333261901865.248520;4.79209232330322;4.98999977111816;30;30;0
7038;1333261901965.402220;4.79209232330322;4.98000001907349;30;30;0
7039;1333261902065.240220;4.79209232330322;4.96999979019165;30;30;0
7040;1333261902165.247480;4.73408126831055;4.96000003814697;29.8999996185303;30;0
7041;1333261902265.236680;4.73408126831055;4.94999980926514;29.8999996185303;30;0
7042;1333261902365.237480;4.67322397232056;4.94000005722046;29.8999996185303;30;0
7043;1333261902465.235440;4.67322397232056;4.92999982833862;29.8999996185303;30;0
7044;1333261902565.306460;4.67322397232056;4.90999984741211;29.8999996185303;30;0
7045;1333261902665.239860;4.67322397232056;4.90000009536743;29.8999996185303;30;0
7046;1333261902765.272540;4.61035251617432;4.8899998664856;29.8999996185303;30;0
7047;1333261902865.216380;4.61035251617432;4.88000011444092;29.8999996185303;30;0
7048;1333261902965.269640;4.61035251617432;4.8600001335144;29.7999992370605;30;0
7049;1333261903065.336980;4.61035251617432;4.84999990463257;29.7999992370605;30;0
7050;1333261903165.327660;4.61035203933716;4.82999992370605;29.7999992370605;30;1
7051;1333261903265.299380;4.61035203933716;4.82000017166138;29.7999992370605;30;0
7052;1333261903365.231280;4.61035203933716;4.80999994277954;29.7999992370605;30;0
7053;1333261903465.260240;4.61035203933716;4.80000019073486;29.7999992370605;30;0
7054;1333261903565.358860;4.54364681243896;4.78999996185303;29.7999992370605;30;0
7055;1333261903665.254040;4.54364681243896;4.78999996185303;29.7999992370605;30;0
7056;1333261903765.293520;4.47569799423218;4.78000020980835;29.7999992370605;30;0
7057;1333261903865.260880;4.47569799423218;4.78000020980835;29.7999992370605;30;0
7058;1333261903965.276340;4.47569799423218;4.76999998092651;29.7000007629395;30;0
7059;1333261904065.341180;4.47569799423218;4.76999998092651;29.7000007629395;30;0
7060;1333261904165.264420;4.40620851516724;4.76000022888184;29.7000007629395;30;0
7061;1333261904265.233300;4.40620851516724;4.75;29.7000007629395;30;0
7062;1333261904365.270960;4.40620851516724;4.75;29.7000007629395;30;0
7063;1333261904465.252060;4.40620851516724;4.73999977111816;29.7000007629395;30;0
7064;1333261904565.290240;4.40620851516724;4.71999979019165;29.7000007629395;30;1
7065;1333261904665.293300;4.40620851516724;4.71000003814697;29.7000007629395;30;0
7066;1333261904765.254480;4.40620851516724;4.69999980926514;29.7000007629395;30;0
7067;1333261904865.247000;4.40620851516724;4.69000005722046;29.6000003814697;30;0
7068;1333261904965.328280;4.33565139770508;4.67999982833862;29.6000003814697;30;0
7069;1333261905065.235860;4.33565139770508;4.67000007629395;29.6000003814697;30;0
7070;1333261905165.268520;4.26443290710449;4.65000009536743;29.6000003814697;30;0
7071;1333261905265.267440;4.26443290710449;4.6399998664856;29.6000003814697;30;0
7072;1333261905365.265320;4.26443290710449;4.6399998664856;29.5;30;0
7073;1333261905465.262480;4.26443290710449;4.63000011444092;29.5;30;0
7074;1333261905565.234660;4.19288063049316;4.61999988555908;29.5;30;0
7075;1333261905665.295480;4.19288063049316;4.6100001335144;29.5;30;0
7076;1333261905765.251400;4.19288063049316;4.59000015258789;29.5;30;0
7077;1333261905865.253420;4.12186288833618;4.57000017166138;29.5;30;0
7078;1333261905965.266980;4.12186288833618;4.55999994277954;29.5;30;0
7079;1333261906065.228500;4.12186288833618;4.53999996185303;29.5;30;0
7080;1333261906165.314140;4.12186288833618;4.51999998092651;29.5;30;0
7081;1333261906265.265240;4.12186288833618;4.5;29.5;30;0
7082;1333261906365.232560;4.12186288833618;4.46999979019165;29.5;30;0
7083;1333261906465.284880;4.05165576934814;4.46000003814697;29.5;30;0
7084;1333261906565.285080;4.05165576934814;4.44000005722046;29.5;30;0
7085;1333261906665.228040;4.05165576934814;4.42000007629395;29.5;30;0
7086;1333261906765.282920;3.98252964019775;4.40000009536743;29.3999996185303;30;0
7087;1333261906865.236640;3.98252964019775;4.38000011444092;29.3999996185303;30;0
7088;1333261906965.293060;3.98252964019775;4.36999988555908;29.3999996185303;30;0
7089;1333261907065.240880;3.9141845703125;4.3600001335144;29.3999996185303;30;0
7090;1333261907165.270020;3.9141845703125;4.34999990463257;29.3999996185303;30;0
7091;1333261907265.233320;3.9141845703125;4.34000015258789;29.3999996185303;30;0
7092;1333261907365.226600;3.84745645523071;4.32999992370605;29.3999996185303;30;0
7093;1333261907465.285240;3.84745645523071;4.32000017166138;29.3999996185303;30;0
7094;1333261907565.231920;3.84745645523071;4.30999994277954;29.3999996185303;30;0
7095;1333261907665.258160;3.7825779914856;4.30000019073486;29.3999996185303;30;0
7096;1333261907765.253660;3.7825779914856;4.28000020980835;29.3999996185303;30;0
7097;1333261907865.230220;3.7825779914856;4.26999998092651;29.3999996185303;30;0
7098;1333261907965.250060;3.71975421905518;4.25;29.3999996185303;30;0
7099;1333261908065.242160;3.71975421905518;4.23000001907349;29.3999996185303;30;0
7100;1333261908165.274000;3.71975421905518;4.21999979019165;29.3999996185303;30;0
7101;1333261908265.266900;3.65918016433716;4.21000003814697;29.3999996185303;30;0
7102;1333261908365.349960;3.65918016433716;4.19999980926514;29.3999996185303;30;0
7103;1333261908465.264620;3.65918016433716;4.17999982833862;29.2999992370605;30;0
7104;1333261908565.299780;3.65918016433716;4.15999984741211;29.2999992370605;30;0
7105;1333261908665.255280;3.65918016433716;4.1399998664856;29.2999992370605;30;0
7106;1333261908764.943000;3.65918016433716;4.11999988555908;29.2999992370605;30;0
7107;1333261908865.241860;3.60048961639404;4.09999990463257;29.2999992370605;30;0
7108;1333261908965.240580;3.60048961639404;4.07000017166138;29.2999992370605;30;0
7109;1333261909065.259520;3.60048961639404;4.05000019073486;29.2999992370605;30;0
7110;1333261909165.225940;3.54447555541992;4.03000020980835;29.2999992370605;30;0
7111;1333261909265.293120;3.54447555541992;4.01000022888184;29.2999992370605;30;0
7112;1333261909365.274160;3.54447555541992;4;29.2999992370605;30;0
7113;1333261909465.249140;3.4913158416748;3.98000001907349;29.2999992370605;30;0
7114;1333261909564.964260;3.4913158416748;3.97000002861023;29.2999992370605;30;0
7115;1333261909664.937060;3.4913158416748;3.96000003814697;29.2999992370605;30;0
7116;1333261909765.241320;3.44119238853455;3.95000004768372;29.2000007629395;30;0
7117;1333261909865.303420;3.44119238853455;3.94000005722046;29.2000007629395;30;0
7118;1333261909965.242340;3.44119238853455;3.9300000667572;29.2000007629395;30;0
7119;1333261910065.244600;3.39372086524963;3.92000007629395;29.2000007629395;30;0
7120;1333261910165.309380;3.39372086524963;3.92000007629395;29.2000007629395;30;0
7121;1333261910265.237540;3.39372086524963;3.91000008583069;29.2000007629395;30;0
7122;1333261910365.285820;3.34964823722839;3.90000009536743;29.2000007629395;30;0
7123;1333261910465.230400;3.34964823722839;3.89000010490417;29.2000007629395;30;0
7124;1333261910565.233620;3.34964823722839;3.86999988555908;29.2000007629395;30;0
7125;1333261910665.274340;3.30912280082703;3.85999989509583;29.2000007629395;30;0
7126;1333261910765.241800;3.30912280082703;3.84999990463257;29.2000007629395;30;0
7127;1333261910865.231680;3.30912280082703;3.82999992370605;29.1000003814697;30;0
7128;1333261910965.292640;3.30912280082703;3.82999992370605;29.1000003814697;30;0
7129;1333261911065.240820;3.30912280082703;3.80999994277954;29.1000003814697;30;0
7130;1333261911165.270760;3.30912280082703;3.79999995231628;29.1000003814697;30;0
7131;1333261911265.244460;3.27172112464905;3.78999996185303;29.1000003814697;30;0
7132;1333261911364.963260;3.27172112464905;3.77999997138977;29.1000003814697;30;0
7133;1333261911465.228160;3.27172112464905;3.76999998092651;29.1000003814697;30;0
7134;1333261911565.363000;3.23816108703613;3.75999999046326;29.1000003814697;30;0
7135;1333261911665.255800;3.23816108703613;3.74000000953674;29.1000003814697;30;0
7136;1333261911765.247020;3.23816108703613;3.73000001907349;29.1000003814697;30;0
7137;1333261911865.235080;3.20856189727783;3.72000002861023;29.1000003814697;30;0
7138;1333261911965.250760;3.20856189727783;3.70000004768372;29.1000003814697;30;0
7139;1333261912064.952000;3.20856189727783;3.69000005722046;29.1000003814697;30;0
7140;1333261912165.335660;3.183030128479;3.6800000667572;29.1000003814697;30;0
7141;1333261912265.243960;3.183030128479;3.67000007629395;29;30;0
7142;1333261912365.298820;3.183030128479;3.66000008583069;29;30;0
7143;1333261912465.285180;3.16109728813171;3.65000009536743;29;30;0
7144;1333261912565.253180;3.16109728813171;3.64000010490417;29;30;0
7145;1333261912665.246600;3.16109728813171;3.64000010490417;29;30;0
7146;1333261912765.319400;3.1434428691864;3.63000011444092;29;30;0
7147;1333261912865.291100;3.1434428691864;3.61999988555908;29;30;0
7148;1333261912965.241840;3.1434428691864;3.60999989509583;29;30;0
7149;1333261913065.328060;3.1434428691864;3.59999990463257;29;30;0
7150;1333261913165.251300;3.1434428691864;3.58999991416931;29;30;0
7151;1333261913265.251840;3.1434428691864;3.57999992370605;29;30;0
7152;1333261913365.250320;3.13013887405396;3.5699999332428;29;30;0
7153;1333261913465.254040;3.13013887405396;3.55999994277954;29;30;0
7154;1333261913565.250820;3.13013887405396;3.54999995231628;29;30;0
7155;1333261913665.246460;3.12123727798462;3.53999996185303;29;30;0
7156;1333261913765.255520;3.12123727798462;3.53999996185303;29;30;0
7157;1333261913865.263600;3.12123727798462;3.52999997138977;29;30;0
7158;1333261913965.243600;3.11676645278931;3.52999997138977;29;30;0
7159;1333261914064.947880;3.11676645278931;3.52999997138977;29;30;0
7160;1333261914165.253260;3.11676645278931;3.51999998092651;29;30;0
7161;1333261914265.237900;3.11674380302429;3.50999999046326;29;30;0
7162;1333261914364.958240;3.11674380302429;3.50999999046326;29;30;0
7163;1333261914465.259460;3.11674380302429;3.5;29;30;0
7164;1333261914565.282920;3.12116479873657;3.49000000953674;29;30;0
7165;1333261914665.242820;3.12116479873657;3.48000001907349;29;30;0
7166;1333261914765.243840;3.12116479873657;3.48000001907349;29;30;0
7167;1333261914865.254140;3.12116479873657;3.47000002861023;29;30;0
7168;1333261914965.242460;3.12116479873657;3.46000003814697;29;30;0
7169;1333261915065.245640;3.12116479873657;3.46000003814697;29;30;0
7170;1333261915165.268560;3.13000631332397;3.45000004768372;29;30;0
7171;1333261915265.246820;3.13000631332397;3.45000004768372;29;30;0
7172;1333261915365.307700;3.13000631332397;3.44000005722046;29;30;0
7173;1333261915464.963680;3.14322638511658;3.44000005722046;29;30;0
7174;1333261915565.271540;3.14322638511658;3.4300000667572;29;30;0
7175;1333261915665.250040;3.14322638511658;3.4300000667572;29;30;0
7176;1333261915765.254100;3.16074514389038;3.4300000667572;29;30;0
7177;1333261915865.256200;3.16074514389038;3.42000007629395;29;30;0
7178;1333261915965.244580;3.16074514389038;3.42000007629395;29;30;0
7179;1333261916065.264080;3.18244695663452;3.42000007629395;29;30;0
7180;1333261916165.267680;3.18244695663452;3.42000007629395;29;30;0
7181;1333261916265.241940;3.18244695663452;3.42000007629395;29;30;0
7182;1333261916365.298720;3.20820021629333;3.42000007629395;28.8999996185303;30;0
7183;1333261916465.272680;3.20820021629333;3.42000007629395;28.8999996185303;30;0
7184;1333261916564.949560;3.20820021629333;3.42000007629395;28.8999996185303;30;0
7185;1333261916665.289980;3.20820021629333;3.42000007629395;28.8999996185303;30;0
7186;1333261916765.242980;3.20820021629333;3.42000007629395;28.8999996185303;30;0
7187;1333261916865.255160;3.20820021629333;3.42000007629395;28.8999996185303;30;0
7188;1333261916965.328240;3.23731279373169;3.42000007629395;28.8999996185303;30;0
7189;1333261917065.262840;3.23731279373169;3.41000008583069;28.8999996185303;30;0
7190;1333261917165.316620;3.23731279373169;3.42000007629395;28.8999996185303;30;0
7191;1333261917265.224980;3.2702317237854;3.41000008583069;28.8999996185303;30;0
7192;1333261917365.334820;3.2702317237854;3.41000008583069;28.8999996185303;30;0
7193;1333261917464.965900;3.2702317237854;3.41000008583069;28.8999996185303;30;0
7194;1333261917565.269260;3.30678224563599;3.41000008583069;28.8999996185303;30;0
7195;1333261917665.255120;3.30678224563599;3.40000009536743;28.8999996185303;30;0
7196;1333261917765.237000;3.30678224563599;3.40000009536743;28.8999996185303;30;0
7197;1333261917865.245780;3.34676218032837;3.40000009536743;28.8999996185303;30;0
7198;1333261917965.220900;3.34676218032837;3.39000010490417;28.8999996185303;30;0
7199;1333261918065.240360;3.34676218032837;3.39000010490417;28.8999996185303;30;0
7200;1333261918165.283720;3.38995456695557;3.39000010490417;28.8999996185303;30;0
7201;1333261918265.247620;3.38995456695557;3.39000010490417;28.8999996185303;30;0
7202;1333261918365.250740;3.38995456695557;3.38000011444092;28.8999996185303;30;0
7203;1333261918465.250360;3.43612504005432;3.38000011444092;28.8999996185303;30;0
7204;1333261918565.266520;3.43612504005432;3.38000011444092;28.8999996185303;30;0
7205;1333261918664.951380;3.43612504005432;3.38000011444092;28.8999996185303;30;0
7206;1333261918765.326220;3.43612504005432;3.36999988555908;28.8999996185303;30;0
7207;1333261918865.234700;3.43612504005432;3.38000011444092;29;30;0
7208;1333261918965.248120;3.43612504005432;3.38000011444092;29;30;0
7209;1333261919065.266320;3.48503065109253;3.38000011444092;29;30;0
7210;1333261919165.239860;3.48503065109253;3.38000011444092;29;30;0
7211;1333261919265.238880;3.48503065109253;3.38000011444092;29;30;0
7212;1333261919365.348380;3.53696322441101;3.38000011444092;29;30;0
7213;1333261919465.245360;3.53696322441101;3.38000011444092;29;30;0
7214;1333261919565.246520;3.53696322441101;3.38000011444092;29;30;0
7215;1333261919665.270160;3.5910656452179;3.38000011444092;29;30;0
7216;1333261919765.248840;3.5910656452179;3.38000011444092;29;30;0
7217;1333261919865.243240;3.5910656452179;3.38000011444092;29;30;0
7218;1333261919965.354940;3.64707589149475;3.39000010490417;29;30;0
7219;1333261920065.273600;3.64707589149475;3.39000010490417;29;30;0
7220;1333261920165.245400;3.64707589149475;3.40000009536743;29;30;0
7221;1333261920265.254740;3.70471668243408;3.41000008583069;29;30;0
7222;1333261920365.258700;3.70471668243408;3.42000007629395;29;30;0
7223;1333261920465.347220;3.70471668243408;3.42000007629395;29;30;0
7224;1333261920565.273580;3.7637152671814;3.4300000667572;29;30;0
7225;1333261920665.244740;3.7637152671814;3.44000005722046;29;30;0
7226;1333261920765.243620;3.7637152671814;3.44000005722046;29;30;0
7227;1333261920865.316940;3.7637152671814;3.45000004768372;29;30;0
7228;1333261920965.253700;3.7637152671814;3.46000003814697;29;30;0
7229;1333261921064.965380;3.7637152671814;3.47000002861023;29;30;0
7230;1333261921165.348080;3.82379841804504;3.48000001907349;29;30;0
7231;1333261921264.936860;3.82379841804504;3.49000000953674;29;30;0
7232;1333261921365.243520;3.82379841804504;3.5;29;30;0
7233;1333261921465.260360;3.88469743728638;3.50999999046326;29;30;0
7234;1333261921565.250100;3.88469743728638;3.51999998092651;29;30;0
7235;1333261921665.248060;3.88469743728638;3.52999997138977;29;30;0
7236;1333261921764.956420;3.94615387916565;3.52999997138977;29.1000003814697;30;0
7237;1333261921865.251480;3.94615387916565;3.53999996185303;29.1000003814697;30;0
7238;1333261921964.935120;3.94615387916565;3.54999995231628;29.1000003814697;30;0
7239;1333261922065.255760;4.00848913192749;3.55999994277954;29.1000003814697;30;0
7240;1333261922164.956260;4.00848913192749;3.57999992370605;29.1000003814697;30;0
7241;1333261922265.303620;4.00848913192749;3.59999990463257;29.1000003814697;30;0
7242;1333261922364.958660;4.07087707519531;3.63000011444092;29.1000003814697;30;0
7243;1333261922464.945300;4.07087707519531;3.64000010490417;29.1000003814697;30;0
7244;1333261922565.234080;4.07087707519531;3.66000008583069;29.1000003814697;30;0
7245;1333261922665.252980;4.13307857513428;3.6800000667572;29.1000003814697;30;0
7246;1333261922765.273380;4.13307857513428;3.70000004768372;29.1000003814697;30;0
7247;1333261922864.958780;4.13307857513428;3.71000003814697;29.1000003814697;30;0
7248;1333261922965.325200;4.13307857513428;3.72000002861023;29.1000003814697;30;0
7249;1333261923065.256020;4.13307857513428;3.73000001907349;29.1000003814697;30;0
7250;1333261923164.934740;4.13307857513428;3.74000000953674;29.1000003814697;30;0
7251;1333261923265.255720;4.19484853744507;3.74000000953674;29.1000003814697;30;0
7252;1333261923365.246340;4.19484853744507;3.75;29.1000003814697;30;0
7253;1333261923464.938600;4.19484853744507;3.75;29.1000003814697;30;0
7254;1333261923564.957660;4.25593662261963;3.75999999046326;29.1000003814697;30;0
7255;1333261923665.253460;4.25593662261963;3.75999999046326;29.1000003814697;30;0
7256;1333261923764.945020;4.25593662261963;3.76999998092651;29.1000003814697;30;0
7257;1333261923865.254060;4.31609153747559;3.78999996185303;29.1000003814697;30;0
7258;1333261923965.244080;4.31609153747559;3.80999994277954;29.1000003814697;30;0
7259;1333261924064.964720;4.31609153747559;3.83999991416931;29.1000003814697;30;0
7260;1333261924164.952600;4.37504768371582;3.85999989509583;29.1000003814697;30;0
7261;1333261924265.254480;4.37504768371582;3.88000011444092;29.1000003814697;30;0
7262;1333261924364.951980;4.37504768371582;3.90000009536743;29.1000003814697;30;0
7263;1333261924465.301840;4.43253898620605;3.92000007629395;29.1000003814697;30;0
7264;1333261924565.258100;4.43253898620605;3.9300000667572;29.1000003814697;30;0
7265;1333261924665.269060;4.43253898620605;3.94000005722046;29.1000003814697;30;0
7266;1333261924765.264720;4.48829507827759;3.96000003814697;29.1000003814697;30;0
7267;1333261924864.952420;4.48829507827759;3.97000002861023;29.1000003814697;30;0
7268;1333261924965.276500;4.48829507827759;3.99000000953674;29.1000003814697;30;0
7269;1333261925065.254280;4.48829507827759;4;29.1000003814697;30;0
7270;1333261925164.934960;4.48829507827759;4.01999998092651;29.1000003814697;30;0
7271;1333261925265.259640;4.48829507827759;4.03000020980835;29.1000003814697;30;0
7272;1333261925365.257860;4.54203224182129;4.05000019073486;29.1000003814697;30;0
7273;1333261925465.404060;4.54203224182129;4.05999994277954;29.1000003814697;30;0
7274;1333261925564.958700;4.54203224182129;4.07999992370605;29.1000003814697;30;0
7275;1333261925665.352500;4.59345960617065;4.09000015258789;29.1000003814697;30;0
7276;1333261925765.251160;4.59345960617065;4.09999990463257;29.1000003814697;30;0
7277;1333261925864.952020;4.59345960617065;4.09999990463257;29.1000003814697;30;0
7278;1333261925965.250020;4.64229106903076;4.1100001335144;29.1000003814697;30;0
7279;1333261926064.937280;4.64229106903076;4.11999988555908;29.1000003814697;30;0
7280;1333261926165.255000;4.64229106903076;4.13000011444092;29.1000003814697;30;0
7281;1333261926265.246600;4.68823528289795;4.15000009536743;29.1000003814697;30;0
7282;1333261926365.237260;4.68823528289795;4.15999984741211;29.1000003814697;30;0
7283;1333261926465.227540;4.68823528289795;4.17000007629395;29.1000003814697;30;0
7284;1333261926565.283980;4.73102712631226;4.19000005722046;29.1000003814697;30;0
7285;1333261926665.249060;4.73102712631226;4.19999980926514;29.1000003814697;30;0
7286;1333261926765.246560;4.73102712631226;4.21000003814697;29.1000003814697;30;0
7287;1333261926865.330580;4.77041244506836;4.23000001907349;29.1000003814697;30;0
7288;1333261926964.954680;4.77041244506836;4.25;29.1000003814697;30;0
7289;1333261927065.245800;4.77041244506836;4.26999998092651;29.1000003814697;30;0
7290;1333261927165.256180;4.77041244506836;4.28000020980835;29.1000003814697;30;0
7291;1333261927265.268060;4.77041244506836;4.30000019073486;29.2000007629395;30;0
7292;1333261927365.237080;4.77041244506836;4.30999994277954;29.2000007629395;30;0
7293;1333261927465.274960;4.80615425109863;4.32000017166138;29.2000007629395;30;0
7294;1333261927565.243300;4.80615425109863;4.32999992370605;29.2000007629395;30;0
7295;1333261927665.241740;4.80615425109863;4.34000015258789;29.2000007629395;30;0
7296;1333261927765.283440;4.83858108520508;4.34999990463257;29.2000007629395;30;0
7297;1333261927865.240420;4.83858108520508;4.3600001335144;29.2000007629395;30;0
7298;1333261927965.242620;4.83858108520508;4.36999988555908;29.2000007629395;30;0
7299;1333261928065.329040;4.86687898635864;4.38000011444092;29.2000007629395;30;0
7300;1333261928165.248640;4.86687898635864;4.3899998664856;29.2000007629395;30;0
7301;1333261928265.275760;4.86687898635864;4.40999984741211;29.2000007629395;30;0
7302;1333261928365.275360;4.89088821411133;4.42000007629395;29.2000007629395;30;0
7303;1333261928465.294240;4.89088821411133;4.42999982833862;29.2000007629395;30;0
7304;1333261928565.337300;4.89088821411133;4.42999982833862;29.2000007629395;30;0
7305;1333261928665.336260;4.9104790687561;4.44999980926514;29.2000007629395;30;0
7306;1333261928765.268140;4.9104790687561;4.46000003814697;29.2000007629395;30;0
7307;1333261928864.961420;4.9104790687561;4.48000001907349;29.2000007629395;30;0
7308;1333261928965.232360;4.92553424835205;4.5;29.2000007629395;30;0
7309;1333261929065.335680;4.92553424835205;4.51999998092651;29.2000007629395;30;0
7310;1333261929165.234840;4.92553424835205;4.53000020980835;29.2000007629395;30;0
7311;1333261929265.247700;4.93596076965332;4.53999996185303;29.2000007629395;30;0
7312;1333261929365.261580;4.93596076965332;4.55000019073486;29.2000007629395;30;0
7313;1333261929464.963200;4.93596076965332;4.57000017166138;29.2000007629395;30;0
7314;1333261929565.277380;4.93596076965332;4.57999992370605;29.2000007629395;30;0
7315;1333261929665.241960;4.93596076965332;4.57999992370605;29.2000007629395;30;0
7316;1333261929765.271560;4.93596076965332;4.59000015258789;29.2000007629395;30;0
7317;1333261929865.271220;4.94169187545776;4.59000015258789;29.2000007629395;30;0
7318;1333261929965.276160;4.94169187545776;4.59999990463257;29.2000007629395;30;0
7319;1333261930065.255520;4.94169187545776;4.59999990463257;29.2000007629395;30;0
7320;1333261930165.293600;4.94269371032715;4.6100001335144;29.2000007629395;30;0
7321;1333261930265.270400;4.94269371032715;4.6100001335144;29.2000007629395;30;0
7322;1333261930365.230860;4.94269371032715;4.6100001335144;29.2000007629395;30;0
7323;1333261930465.263980;4.93895816802979;4.61999988555908;29.2000007629395;30;0
7324;1333261930565.258900;4.93895816802979;4.61999988555908;29.2000007629395;30;0
7325;1333261930665.245620;4.93895816802979;4.61999988555908;29.2000007629395;30;0
7326;1333261930765.258960;4.93049383163452;4.61999988555908;29.2000007629395;30;0
7327;1333261930865.356040;4.93049383163452;4.61999988555908;29.2000007629395;30;0
7328;1333261930965.296600;4.93049383163452;4.61999988555908;29.2000007629395;30;0
7329;1333261931065.240680;4.91733264923096;4.61999988555908;29.2000007629395;30;0
7330;1333261931165.233460;4.91733264923096;4.63000011444092;29.2000007629395;30;0
7331;1333261931265.263260;4.91733264923096;4.63000011444092;29.2000007629395;30;0
7332;1333261931365.269640;4.89952230453491;4.63000011444092;29.2000007629395;30;0
7333;1333261931465.262280;4.89952230453491;4.6399998664856;29.2000007629395;30;0
7334;1333261931565.268760;4.89952230453491;4.6399998664856;29.2000007629395;30;0
7335;1333261931665.305860;4.89952230453491;4.65000009536743;29.2000007629395;30;0
7336;1333261931764.966080;4.89952230453491;4.65999984741211;29.1000003814697;30;0
7337;1333261931865.240420;4.89952230453491;4.67000007629395;29.1000003814697;30;0
