Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
7338;1333261931965.326640;4.87712478637695;4.67000007629395;29.1000003814697;30;0
7339;1333261932065.242100;4.87712478637695;4.67999982833862;29.1000003814697;30;0
7340;1333261932165.245700;4.87712478637695;4.69000005722046;29.1000003814697;30;0
7341;1333261932265.281600;4.84965229034424;4.69000005722046;29.1000003814697;30;0
7342;1333261932365.257380;4.84965229034424;4.69999980926514;29.1000003814697;30;0
7343;1333261932465.232360;4.84965229034424;4.69999980926514;29.1000003814697;30;0
7344;1333261932565.246820;4.81777572631836;4.71000003814697;29.1000003814697;30;0
7345;1333261932665.266760;4.81777572631836;4.71000003814697;29.1000003814697;30;0
7346;1333261932765.230800;4.81777572631836;4.71000003814697;29.1000003814697;30;0
7347;1333261932865.312320;4.78157520294189;4.71000003814697;29.1000003814697;30;0
7348;1333261932965.229720;4.78157520294189;4.71999979019165;29.1000003814697;30;0
7349;1333261933065.230240;4.78157520294189;4.71999979019165;29.1000003814697;30;0
7350;1333261933165.280420;4.74113655090332;4.71999979019165;29.1000003814697;30;0
7351;1333261933265.236960;4.74113655090332;4.71999979019165;29.1000003814697;30;0
7352;1333261933365.229000;4.74113655090332;4.71999979019165;29.1000003814697;30;0
7353;1333261933465.294360;4.74113655090332;4.73000001907349;29.1000003814697;30;0
7354;1333261933565.273680;4.74113655090332;4.73000001907349;29.1000003814697;30;0
7355;1333261933664.962700;4.74113655090332;4.73000001907349;29.1000003814697;30;0
7356;1333261933765.260400;4.69657278060913;4.73000001907349;29.1000003814697;30;0
7357;1333261933865.257960;4.69657278060913;4.73000001907349;29.1000003814697;30;0
7358;1333261933965.288560;4.69657278060913;4.73000001907349;29.1000003814697;30;0
7359;1333261934065.282740;4.64802598953247;4.73000001907349;29.1000003814697;30;0
7360;1333261934165.250280;4.64802598953247;4.73000001907349;29.1000003814697;30;0
7361;1333261934265.241300;4.64802598953247;4.73999977111816;29.1000003814697;30;0
7362;1333261934365.267860;4.59564828872681;4.73999977111816;29.1000003814697;30;0
7363;1333261934465.262460;4.59564828872681;4.73000001907349;29.1000003814697;30;0
7364;1333261934565.288100;4.59564828872681;4.73999977111816;29.1000003814697;30;0
7365;1333261934665.243140;4.53960847854614;4.73000001907349;29.1000003814697;30;0
7366;1333261934765.254980;4.53960847854614;4.73000001907349;29.1000003814697;30;0
7367;1333261934865.241360;4.53960847854614;4.73000001907349;29.1000003814697;30;0
7368;1333261934965.231640;4.48008346557617;4.73000001907349;29.1000003814697;30;0
7369;1333261935065.254680;4.48008346557617;4.73000001907349;29.1000003814697;30;0
7370;1333261935165.254680;4.48008346557617;4.71999979019165;29.1000003814697;30;0
7371;1333261935265.250580;4.41724967956543;4.71999979019165;29.1000003814697;30;0
7372;1333261935365.305840;4.41724967956543;4.71000003814697;29.1000003814697;30;0
7373;1333261935465.233360;4.41724967956543;4.69999980926514;29.1000003814697;30;0
7374;1333261935565.263420;4.41724967956543;4.69000005722046;29.1000003814697;30;0
7375;1333261935665.233500;4.41724967956543;4.67999982833862;29.1000003814697;30;0
7376;1333261935765.375540;4.41724967956543;4.67000007629395;29.1000003814697;30;0
7377;1333261935865.277200;4.35129547119141;4.65000009536743;29.1000003814697;30;0
7378;1333261935965.300360;4.35129547119141;4.6399998664856;29.1000003814697;30;0
7379;1333261936065.240000;4.35129547119141;4.61999988555908;29.1000003814697;30;0
7380;1333261936165.245220;4.28244018554688;4.6100001335144;29.1000003814697;30;0
7381;1333261936265.226020;4.28244018554688;4.59000015258789;29.1000003814697;30;0
7382;1333261936365.234700;4.28244018554688;4.57999992370605;29.1000003814697;30;0
7383;1333261936465.269700;4.21091747283936;4.57000017166138;29.1000003814697;30;0
7384;1333261936565.228640;4.21091747283936;4.55999994277954;29.1000003814697;30;0
7385;1333261936665.278380;4.21091747283936;4.53999996185303;29.1000003814697;30;0
7386;1333261936765.271100;4.13697481155396;4.53000020980835;29.1000003814697;30;0
7387;1333261936865.230460;4.13697481155396;4.51999998092651;29.1000003814697;30;0
7388;1333261936965.266380;4.13697481155396;4.5;29.1000003814697;30;0
7389;1333261937065.310540;4.06087160110474;4.48000001907349;29.1000003814697;30;0
7390;1333261937165.262120;4.06087160110474;4.46000003814697;29.1000003814697;30;0
7391;1333261937265.236820;4.06087160110474;4.44999980926514;29.1000003814697;30;0
7392;1333261937365.310140;4.06087160110474;4.42999982833862;29.1000003814697;30;0
7393;1333261937465.247980;4.06087160110474;4.40999984741211;29.1000003814697;30;0
7394;1333261937565.272320;4.06087160110474;4.3899998664856;29.1000003814697;30;0
7395;1333261937665.285360;3.98288536071777;4.38000011444092;29.1000003814697;30;0
7396;1333261937765.222260;3.98288536071777;4.36999988555908;29.1000003814697;30;0
7397;1333261937865.247260;3.98288536071777;4.34999990463257;29.1000003814697;30;0
7398;1333261937965.249880;3.90330290794373;4.34000015258789;29.1000003814697;30;0
7399;1333261938065.243420;3.90330290794373;4.32999992370605;29.1000003814697;30;0
7400;1333261938165.232460;3.90330290794373;4.30999994277954;29.1000003814697;30;0
7401;1333261938265.273460;3.82242584228516;4.30000019073486;29.1000003814697;30;0
7402;1333261938365.231960;3.82242584228516;4.28999996185303;29.1000003814697;30;0
7403;1333261938465.263700;3.82242584228516;4.28000020980835;29.1000003814697;30;0
7404;1333261938565.335860;3.74057364463806;4.26999998092651;29.1000003814697;30;0
7405;1333261938665.248740;3.74057364463806;4.26000022888184;29.1000003814697;30;0
7406;1333261938765.246680;3.74057364463806;4.23999977111816;29.1000003814697;30;0
7407;1333261938865.327180;3.65809750556946;4.23000001907349;29.1000003814697;30;0
7408;1333261938965.279140;3.65809750556946;4.21000003814697;29.1000003814697;30;0
7409;1333261939065.245040;3.65809750556946;4.19000005722046;29;30;0
7410;1333261939165.265180;3.57478380203247;4.17000007629395;29;30;0
7411;1333261939265.265240;3.57478380203247;4.15000009536743;29;30;0
7412;1333261939365.230200;3.57478380203247;4.1399998664856;29;30;0
7413;1333261939465.275300;3.49156188964844;4.1100001335144;29;30;0
7414;1333261939565.249400;3.49156188964844;4.09000015258789;29;30;0
7415;1333261939665.243240;3.49156188964844;4.07000017166138;29;30;0
7416;1333261939765.276380;3.40877795219421;4.05000019073486;29;30;0
7417;1333261939865.262600;3.40877795219421;4.03000020980835;29;30;0
7418;1333261939965.241000;3.40877795219421;4.01000022888184;29;30;0
7419;1333261940065.248480;3.40877795219421;3.98000001907349;29;30;0
7420;1333261940165.334620;3.40877795219421;3.96000003814697;29;30;0
7421;1333261940265.271700;3.40877795219421;3.94000005722046;29;30;0
7422;1333261940365.255060;3.32676482200623;3.92000007629395;29;30;0
7423;1333261940465.264240;3.32676482200623;3.90000009536743;29;30;0
7424;1333261940565.252280;3.32676482200623;3.89000010490417;29;30;0
7425;1333261940665.231960;3.24586319923401;3.86999988555908;29;30;0
7426;1333261940765.264300;3.24586319923401;3.85999989509583;29;30;0
7427;1333261940865.234440;3.24586319923401;3.83999991416931;29;30;0
7428;1333261940965.256380;3.16640520095825;3.82999992370605;29;30;0
7429;1333261941065.246480;3.16640520095825;3.8199999332428;29;30;0
7430;1333261941165.233800;3.16640520095825;3.79999995231628;29;30;0
7431;1333261941265.261240;3.08872127532959;3.78999996185303;29;30;0
7432;1333261941365.247380;3.08872127532959;3.76999998092651;29;30;0
7433;1333261941465.230120;3.08872127532959;3.75;29;30;0
7434;1333261941565.243060;3.01313614845276;3.73000001907349;29;30;0
7435;1333261941665.268120;3.01313614845276;3.72000002861023;29;30;0
7436;1333261941765.239140;3.01313614845276;3.69000005722046;29;30;0
7437;1333261941865.287040;2.93995380401611;3.6800000667572;29;30;0
7438;1333261941965.244640;2.93995380401611;3.66000008583069;29;30;0
7439;1333261942065.272520;2.93995380401611;3.63000011444092;29;30;0
7440;1333261942165.271580;2.86946415901184;3.61999988555908;29;30;0
7441;1333261942265.242960;2.86946415901184;3.59999990463257;29;30;0
7442;1333261942365.234140;2.86946415901184;3.57999992370605;29;30;0
7443;1333261942465.269200;2.86946415901184;3.55999994277954;29;30;0
7444;1333261942565.241260;2.86946415901184;3.53999996185303;29;30;0
7445;1333261942664.961540;2.86946415901184;3.52999997138977;29;30;0
7446;1333261942765.271580;2.8019392490387;3.50999999046326;29;30;0
7447;1333261942865.239560;2.8019392490387;3.5;29;30;0
7448;1333261942965.231160;2.8019392490387;3.49000000953674;29;30;0
7449;1333261943065.276320;2.73763346672058;3.48000001907349;29;30;0
7450;1333261943165.224580;2.73763346672058;3.47000002861023;29;30;0
7451;1333261943265.247940;2.73763346672058;3.46000003814697;29;30;0
7452;1333261943365.263980;2.67679572105408;3.44000005722046;29;30;0
7453;1333261943465.239520;2.67679572105408;3.4300000667572;29;30;0
7454;1333261943565.285980;2.67679572105408;3.42000007629395;29;30;0
7455;1333261943665.323860;2.61965990066528;3.40000009536743;29;30;0
7456;1333261943765.233400;2.61965990066528;3.39000010490417;29;30;0
7457;1333261943865.241860;2.61965990066528;3.36999988555908;29;30;0
7458;1333261943965.272500;2.56645584106445;3.35999989509583;29;30;0
7459;1333261944065.238840;2.56645584106445;3.33999991416931;29;30;0
7460;1333261944164.965580;2.56645584106445;3.32999992370605;29;30;0
7461;1333261944265.262600;2.51739001274109;3.30999994277954;29;30;0
7462;1333261944365.261320;2.51739001274109;3.28999996185303;29;30;0
7463;1333261944464.959560;2.51739001274109;3.26999998092651;29;30;0
7464;1333261944565.273300;2.51739001274109;3.25999999046326;29;30;0
7465;1333261944665.235380;2.51739001274109;3.24000000953674;29;30;0
7466;1333261944764.953780;2.51739001274109;3.22000002861023;29;30;0
7467;1333261944865.243760;2.47263669967651;3.21000003814697;29;30;0
7468;1333261944965.293400;2.47263669967651;3.19000005722046;29;30;0
7469;1333261945064.954640;2.47263669967651;3.1800000667572;29;30;0
7470;1333261945165.246560;2.4323742389679;3.17000007629395;29;30;0
7471;1333261945265.288140;2.4323742389679;3.15000009536743;29;30;0
7472;1333261945364.959740;2.4323742389679;3.14000010490417;29;30;0
7473;1333261945465.325540;2.39675307273865;3.14000010490417;29;30;0
7474;1333261945565.240240;2.39675307273865;3.11999988555908;29;30;0
7475;1333261945665.280960;2.39675307273865;3.10999989509583;29;30;0
7476;1333261945765.269320;2.36590433120728;3.09999990463257;29;30;0
7477;1333261945864.956340;2.36590433120728;3.08999991416931;29;30;0
7478;1333261945965.257160;2.36590433120728;3.0699999332428;29;30;0
7479;1333261946065.295620;2.33995270729065;3.05999994277954;29;30;0
7480;1333261946165.270740;2.33995270729065;3.03999996185303;29;30;0
7481;1333261946265.246640;2.33995270729065;3.01999998092651;29;30;0
7482;1333261946365.329720;2.31902194023132;3.00999999046326;29;30;0
7483;1333261946464.957360;2.31902194023132;3;29;30;0
7484;1333261946564.964220;2.31902194023132;2.99000000953674;29;30;0
7485;1333261946665.277720;2.30320835113525;2.98000001907349;29;30;0
7486;1333261946764.964980;2.30320835113525;2.97000002861023;29;30;0
7487;1333261946864.960200;2.30320835113525;2.96000003814697;29;30;0
7488;1333261946965.265700;2.30320835113525;2.95000004768372;29;30;0
7489;1333261947064.961960;2.30320835113525;2.94000005722046;29;30;0
7490;1333261947165.255800;2.30320835113525;2.92000007629395;29.1000003814697;30;0
7491;1333261947265.281320;2.29259562492371;2.92000007629395;29.1000003814697;30;0
7492;1333261947365.251700;2.29259562492371;2.91000008583069;29.1000003814697;30;0
7493;1333261947465.255800;2.29259562492371;2.89000010490417;29.1000003814697;30;0
7494;1333261947565.275740;2.28780698776245;2.88000011444092;29.1000003814697;30;0
7495;1333261947665.256800;2.28780698776245;2.86999988555908;29.1000003814697;30;0
7496;1333261947765.304600;2.28780698776245;2.85999989509583;29.1000003814697;30;0
7497;1333261947865.265480;2.28828716278076;2.84999990463257;29.1000003814697;30;0
7498;1333261947965.255900;2.28828716278076;2.84999990463257;29.1000003814697;30;0
7499;1333261948064.965160;2.28828716278076;2.82999992370605;29.1000003814697;30;0
7500;1333261948165.264620;2.2940514087677;2.8199999332428;29.1000003814697;30;0
7501;1333261948265.258600;2.2940514087677;2.8199999332428;29.1000003814697;30;0
7502;1333261948365.271800;2.2940514087677;2.8199999332428;29.1000003814697;30;0
7503;1333261948465.249440;2.3051016330719;2.80999994277954;29.1000003814697;30;0
7504;1333261948565.259880;2.3051016330719;2.79999995231628;29.1000003814697;30;0
7505;1333261948665.250880;2.3051016330719;2.79999995231628;29.1000003814697;30;0
7506;1333261948765.404160;2.32141637802124;2.78999996185303;29.1000003814697;30;0
7507;1333261948865.268560;2.32141637802124;2.77999997138977;29.1000003814697;30;0
7508;1333261948965.282740;2.32141637802124;2.76999998092651;29.1000003814697;30;0
7509;1333261949065.262360;2.32141637802124;2.75;29.1000003814697;30;0
7510;1333261949165.294700;2.32141637802124;2.75;29.1000003814697;30;0
7511;1333261949265.252460;2.32141637802124;2.74000000953674;29.1000003814697;30;0
7512;1333261949365.245520;2.34295749664307;2.72000002861023;29.1000003814697;30;0
7513;1333261949465.280160;2.34295749664307;2.71000003814697;29.1000003814697;30;0
7514;1333261949565.244100;2.34295749664307;2.70000004768372;29.1000003814697;30;0
7515;1333261949665.235920;2.36967039108276;2.70000004768372;29.1000003814697;30;0
7516;1333261949765.286040;2.36967039108276;2.69000005722046;29.1000003814697;30;0
7517;1333261949865.247720;2.36967039108276;2.6800000667572;29.1000003814697;30;0
7518;1333261949965.244920;2.40147376060486;2.6800000667572;29.1000003814697;30;0
7519;1333261950065.346400;2.40147376060486;2.67000007629395;29.1000003814697;30;0
7520;1333261950165.233540;2.40147376060486;2.67000007629395;29.1000003814697;30;0
7521;1333261950265.291160;2.43828058242798;2.66000008583069;29.1000003814697;30;0
7522;1333261950365.280880;2.43828058242798;2.66000008583069;29.1000003814697;30;0
7523;1333261950465.261640;2.43828058242798;2.66000008583069;29.1000003814697;30;0
7524;1333261950565.260520;2.47997832298279;2.66000008583069;29.1000003814697;30;0
7525;1333261950665.340020;2.47997832298279;2.65000009536743;29.1000003814697;30;0
7526;1333261950765.236240;2.47997832298279;2.65000009536743;29.1000003814697;30;0
7527;1333261950865.304320;2.52642059326172;2.65000009536743;29.1000003814697;30;0
7528;1333261950965.227460;2.52642059326172;2.65000009536743;29.1000003814697;30;0
7529;1333261951065.256340;2.52642059326172;2.65000009536743;29.1000003814697;30;0
7530;1333261951165.262200;2.57743644714355;2.64000010490417;29.1000003814697;30;0
7531;1333261951265.232740;2.57743644714355;2.64000010490417;29.1000003814697;30;0
7532;1333261951365.221320;2.57743644714355;2.64000010490417;29.1000003814697;30;0
7533;1333261951465.287760;2.63285064697266;2.64000010490417;29.1000003814697;30;0
7534;1333261951565.260720;2.63285064697266;2.64000010490417;29.2000007629395;30;0
7535;1333261951665.295260;2.63285064697266;2.64000010490417;29.2000007629395;30;0
7536;1333261951765.265040;2.63285064697266;2.64000010490417;29.2000007629395;30;0
7537;1333261951865.257220;2.63285064697266;2.65000009536743;29.2000007629395;30;0
7538;1333261951965.225940;2.63285064697266;2.64000010490417;29.2000007629395;30;0
7539;1333261952065.263960;2.69302344322205;2.65000009536743;29.2000007629395;30;0
7540;1333261952165.251340;2.69302344322205;2.64000010490417;29.2000007629395;30;0
7541;1333261952265.255600;2.69302344322205;2.64000010490417;29.2000007629395;30;0
7542;1333261952365.301380;2.75714802742004;2.65000009536743;29.2000007629395;30;0
7543;1333261952465.289140;2.75714802742004;2.65000009536743;29.2000007629395;30;0
7544;1333261952565.249120;2.75714802742004;2.65000009536743;29.2000007629395;30;0
7545;1333261952665.306320;2.82498788833618;2.65000009536743;29.2999992370605;30;0
7546;1333261952765.308820;2.82498788833618;2.65000009536743;29.2999992370605;30;0
7547;1333261952865.212500;2.82498788833618;2.66000008583069;29.2999992370605;30;0
7548;1333261952965.249100;2.89683055877686;2.66000008583069;29.2999992370605;30;0
7549;1333261953065.254320;2.89683055877686;2.67000007629395;29.2999992370605;30;0
7550;1333261953165.243380;2.89683055877686;2.67000007629395;29.2999992370605;30;0
7551;1333261953265.309720;2.97180366516113;2.6800000667572;29.2999992370605;30;0
7552;1333261953365.225640;2.97180366516113;2.69000005722046;29.2999992370605;30;0
7553;1333261953465.270160;2.97180366516113;2.69000005722046;29.2999992370605;30;0
7554;1333261953565.266280;3.04961490631104;2.71000003814697;29.2999992370605;30;0
7555;1333261953665.232060;3.04961490631104;2.72000002861023;29.3999996185303;30;0
7556;1333261953765.265860;3.04961490631104;2.72000002861023;29.3999996185303;30;0
7557;1333261953865.251140;3.1304931640625;2.74000000953674;29.3999996185303;30;0
7558;1333261953965.209540;3.1304931640625;2.75;29.3999996185303;30;0
7559;1333261954065.191060;3.1304931640625;2.75999999046326;29.3999996185303;30;0
7560;1333261954165.298140;3.1304931640625;2.77999997138977;29.3999996185303;30;0
7561;1333261954265.213520;3.1304931640625;2.79999995231628;29.3999996185303;30;0
7562;1333261954365.231260;3.1304931640625;2.80999994277954;29.3999996185303;30;0
7563;1333261954465.275160;3.2135169506073;2.82999992370605;29.3999996185303;30;0
7564;1333261954565.213280;3.2135169506073;2.84999990463257;29.3999996185303;30;0
7565;1333261954665.227480;3.2135169506073;2.85999989509583;29.3999996185303;30;0
7566;1333261954765.245640;3.29834246635437;2.86999988555908;29.5;30;0
7567;1333261954865.240500;3.29834246635437;2.88000011444092;29.5;30;0
7568;1333261954965.225740;3.29834246635437;2.89000010490417;29.5;30;0
7569;1333261955065.324120;3.38517355918884;2.90000009536743;29.5;30;0
7570;1333261955165.273400;3.38517355918884;2.91000008583069;29.5;30;0
7571;1333261955265.216200;3.38517355918884;2.92000007629395;29.5;30;0
7572;1333261955365.300520;3.38517355918884;2.9300000667572;29.5;30;1
7573;1333261955465.221700;3.38517355918884;2.94000005722046;29.5;30;0
7574;1333261955565.240680;3.38517355918884;2.95000004768372;29.5;30;0
7575;1333261955665.217340;3.38517355918884;2.96000003814697;29.6000003814697;30;0
7576;1333261955765.241840;3.47379493713379;2.97000002861023;29.6000003814697;30;0
7577;1333261955865.200560;3.47379493713379;2.98000001907349;29.6000003814697;30;0
7578;1333261955965.245580;3.47379493713379;2.99000000953674;29.7000007629395;30;0
7579;1333261956065.227940;3.47379493713379;3;29.7000007629395;30;0
7580;1333261956165.334660;3.56332778930664;3.00999999046326;29.7000007629395;30;0
7581;1333261956265.285000;3.56332778930664;3.01999998092651;29.7000007629395;30;0
7582;1333261956365.311360;3.65338039398193;3.02999997138977;29.7000007629395;30;0
7583;1333261956465.236820;3.65338039398193;3.03999996185303;29.7000007629395;30;0
7584;1333261956565.315580;3.65338039398193;3.03999996185303;29.7000007629395;30;0
7585;1333261956665.247840;3.65338039398193;3.05999994277954;29.7000007629395;30;0
7586;1333261956765.230080;3.74302864074707;3.07999992370605;29.7000007629395;30;0
7587;1333261956865.274560;3.74302864074707;3.09999990463257;29.7000007629395;30;0
7588;1333261956965.272960;3.74302864074707;3.10999989509583;29.7000007629395;30;0
7589;1333261957065.192060;3.74302864074707;3.14000010490417;29.7000007629395;30;0
7590;1333261957165.265500;3.83194518089294;3.15000009536743;29.7000007629395;30;0
7591;1333261957265.212080;3.83194518089294;3.16000008583069;29.7000007629395;30;0
7592;1333261957365.220080;3.83194518089294;3.1800000667572;29.7000007629395;30;0
7593;1333261957465.245040;3.83194518089294;3.19000005722046;29.7000007629395;30;0
7594;1333261957565.242780;3.9198043346405;3.20000004768372;29.7999992370605;30;0
7595;1333261957665.340380;3.9198043346405;3.22000002861023;29.7999992370605;30;0
7596;1333261957765.244500;4.00684595108032;3.23000001907349;29.7999992370605;30;0
7597;1333261957865.296340;4.00684595108032;3.24000000953674;29.7999992370605;30;0
7598;1333261957965.262080;4.00684595108032;3.25999999046326;29.7999992370605;30;0
7599;1333261958065.249200;4.00684595108032;3.27999997138977;29.7999992370605;30;0
7600;1333261958165.292580;4.09216451644897;3.29999995231628;29.7999992370605;30;0
7601;1333261958265.199500;4.09216451644897;3.3199999332428;29.7999992370605;30;0
7602;1333261958365.245220;4.09216451644897;3.32999992370605;29.7999992370605;30;0
7603;1333261958465.233600;4.09216451644897;3.34999990463257;29.7999992370605;30;0
7604;1333261958565.254780;4.17544937133789;3.36999988555908;29.7999992370605;30;0
7605;1333261958665.217920;4.17544937133789;3.39000010490417;29.7999992370605;30;0
7606;1333261958765.296700;4.17544937133789;3.40000009536743;29.7999992370605;30;0
7607;1333261958865.224340;4.17544937133789;3.42000007629395;29.7999992370605;30;0
7608;1333261958965.226720;4.25641298294067;3.44000005722046;29.7999992370605;30;0
7609;1333261959065.242720;4.25641298294067;3.45000004768372;29.7999992370605;30;0
7610;1333261959165.250920;4.33477449417114;3.47000002861023;29.7999992370605;30;0
7611;1333261959265.202660;4.33477449417114;3.49000000953674;29.7999992370605;30;0
7612;1333261959365.301860;4.33477449417114;3.50999999046326;29.7999992370605;30;0
7613;1333261959465.225580;4.33477449417114;3.52999997138977;29.7999992370605;30;0
7614;1333261959565.223980;4.4102635383606;3.55999994277954;29.8999996185303;30;0
7615;1333261959665.238920;4.4102635383606;3.57999992370605;29.8999996185303;30;0
7616;1333261959765.277020;4.4102635383606;3.59999990463257;29.8999996185303;30;0
7617;1333261959865.207260;4.4102635383606;3.61999988555908;29.8999996185303;30;0
7618;1333261959965.203940;4.48317432403564;3.64000010490417;29.8999996185303;30;0
7619;1333261960065.235520;4.48317432403564;3.67000007629395;29.8999996185303;30;0
7620;1333261960165.243260;4.48317432403564;3.69000005722046;29.8999996185303;30;0
7621;1333261960265.250380;4.48317432403564;3.71000003814697;29.8999996185303;30;0
7622;1333261960365.242580;4.55266952514648;3.73000001907349;29.8999996185303;30;0
7623;1333261960465.241900;4.55266952514648;3.75;29.8999996185303;30;0
7624;1333261960565.331560;4.61849498748779;3.77999997138977;29.8999996185303;30;0
7625;1333261960665.232380;4.61849498748779;3.78999996185303;29.8999996185303;30;0
7626;1333261960765.258380;4.61849498748779;3.80999994277954;29.8999996185303;30;0
7627;1333261960865.250560;4.61849498748779;3.82999992370605;29.8999996185303;30;0
7628;1333261960965.238140;4.68041610717773;3.85999989509583;29.8999996185303;30;0
7629;1333261961065.248920;4.68041610717773;3.88000011444092;29.8999996185303;30;0
7630;1333261961165.253060;4.68041610717773;3.90000009536743;29.8999996185303;30;0
7631;1333261961265.200660;4.68041610717773;3.92000007629395;29.8999996185303;30;0
7632;1333261961365.251620;4.73818683624268;3.94000005722046;29.8999996185303;30;0
7633;1333261961465.209880;4.73818683624268;3.97000002861023;29.8999996185303;30;0
7634;1333261961565.250640;4.73818683624268;3.99000000953674;29.8999996185303;30;0
7635;1333261961665.195700;4.73818683624268;4.01999998092651;29.8999996185303;30;0
7636;1333261961765.238920;4.79157066345215;4.03999996185303;29.8999996185303;30;0
7637;1333261961865.193400;4.79157066345215;4.05999994277954;29.8999996185303;30;0
7638;1333261961965.255660;4.79157066345215;4.07000017166138;29.8999996185303;30;0
7639;1333261962065.200040;4.79157066345215;4.09000015258789;29.8999996185303;30;0
7640;1333261962165.218280;4.8403377532959;4.09999990463257;29.8999996185303;30;0
7641;1333261962265.221700;4.8403377532959;4.1100001335144;29.8999996185303;30;0
7642;1333261962365.296040;4.88429021835327;4.11999988555908;30;30;0
7643;1333261962465.301380;4.88429021835327;4.13000011444092;30;30;0
7644;1333261962565.265160;4.88429021835327;4.1399998664856;30;30;0
7645;1333261962665.224900;4.88429021835327;4.15000009536743;30;30;0
7646;1333261962765.208600;4.92378520965576;4.17999982833862;30;30;0
7647;1333261962865.242920;4.92378520965576;4.21000003814697;30;30;0
7648;1333261962965.231860;4.92378520965576;4.25;30;30;0
7649;1333261963065.233440;4.92378520965576;4.28000020980835;30;30;0
7650;1333261963165.259000;4.9580602645874;4.30999994277954;30;30;0
7651;1333261963265.202860;4.9580602645874;4.32999992370605;30.1000003814697;30;0
7652;1333261963365.248080;4.98751497268677;4.34999990463257;30.1000003814697;30;0
7653;1333261963465.241600;4.98751497268677;4.36999988555908;30.1000003814697;30;0
7654;1333261963565.243180;4.98751497268677;4.38000011444092;30.1000003814697;30;0
7655;1333261963665.235420;4.98751497268677;4.40000009536743;30.1000003814697;30;0
7656;1333261963765.328200;5.01141548156738;4.40999984741211;30.1000003814697;30;0
7657;1333261963865.231320;5.01141548156738;4.42000007629395;30.1000003814697;30;0
7658;1333261963965.246560;5.01141548156738;4.42999982833862;30.1000003814697;30;0
7659;1333261964065.235720;5.01141548156738;4.44000005722046;30.1000003814697;30;0
7660;1333261964165.335620;5.02965402603149;4.44999980926514;30.1000003814697;30;0
7661;1333261964265.204560;5.02965402603149;4.44999980926514;30.1000003814697;30;0
7662;1333261964365.251920;5.02965402603149;4.46000003814697;30.1000003814697;30;0
7663;1333261964465.197960;5.02965402603149;4.46000003814697;30.1000003814697;30;0
7664;1333261964565.245300;5.0421462059021;4.46000003814697;30.1000003814697;30;0
7665;1333261964665.237080;5.0421462059021;4.46000003814697;30.1000003814697;30;0
7666;1333261964765.229160;5.0488429069519;4.46999979019165;30.2000007629395;30;0
7667;1333261964865.196500;5.0488429069519;4.46999979019165;30.2000007629395;30;0
7668;1333261964965.247440;5.0488429069519;4.48999977111816;30.2000007629395;30;0
7669;1333261965065.238920;5.0488429069519;4.5;30.2000007629395;30;0
7670;1333261965165.217540;5.05026817321777;4.51999998092651;30.2000007629395;30;0
7671;1333261965265.237460;5.05026817321777;4.53999996185303;30.2000007629395;30;0
7672;1333261965365.241640;5.05026817321777;4.55999994277954;30.2000007629395;30;0
7673;1333261965465.247980;5.05026817321777;4.57999992370605;30.2000007629395;30;0
7674;1333261965565.216660;5.04583072662354;4.59999990463257;30.2000007629395;30;0
7675;1333261965665.221040;5.04583072662354;4.6100001335144;30.2000007629395;30;0
7676;1333261965765.217040;5.04583072662354;4.61999988555908;30.2000007629395;30;0
7677;1333261965865.190240;5.04583072662354;4.63000011444092;30.2000007629395;30;0
7678;1333261965965.292900;5.03557252883911;4.6399998664856;30.2000007629395;30;0
7679;1333261966065.192320;5.03557252883911;4.65000009536743;30.2000007629395;30;0
7680;1333261966165.237240;5.01957845687866;4.65999984741211;30.2000007629395;30;0
7681;1333261966265.272380;5.01957845687866;4.65999984741211;30.2000007629395;30;0
7682;1333261966365.235780;5.01957845687866;4.67000007629395;30.2000007629395;30;0
7683;1333261966464.964540;5.01957845687866;4.67000007629395;30.2000007629395;30;0
7684;1333261966565.272300;4.9979567527771;4.67000007629395;30.2000007629395;30;0
7685;1333261966665.363640;4.9979567527771;4.67000007629395;30.2000007629395;30;0
7686;1333261966765.232680;4.97084379196167;4.67999982833862;30.2000007629395;30;0
7687;1333261966865.269900;4.97084379196167;4.67999982833862;30.2000007629395;30;0
7688;1333261966965.246780;4.97084379196167;4.67999982833862;30.2000007629395;30;0
7689;1333261967065.237640;4.97084379196167;4.67999982833862;30.2000007629395;30;0
7690;1333261967165.259120;4.93839502334595;4.69000005722046;30.2000007629395;30;0
7691;1333261967265.299980;4.93839502334595;4.69000005722046;30.2000007629395;30;0
7692;1333261967365.268220;4.93839502334595;4.69000005722046;30.2000007629395;30;0
7693;1333261967465.297120;4.93839502334595;4.69000005722046;30.2000007629395;30;0
7694;1333261967565.367300;4.90079498291016;4.69000005722046;30.2000007629395;30;0
7695;1333261967664.965760;4.90079498291016;4.69000005722046;30.2999992370605;30;0
7696;1333261967765.277100;4.90079498291016;4.69000005722046;30.2999992370605;30;0
7697;1333261967865.234860;4.90079498291016;4.69000005722046;30.2999992370605;30;0
7698;1333261967965.271560;4.85879898071289;4.69999980926514;30.2999992370605;30;0
7699;1333261968065.265720;4.85879898071289;4.69999980926514;30.2999992370605;30;0
7700;1333261968165.265200;4.81204605102539;4.69999980926514;30.2999992370605;30;0
7701;1333261968265.259640;4.81204605102539;4.69999980926514;30.2999992370605;30;0
7702;1333261968365.241420;4.81204605102539;4.69999980926514;30.2999992370605;30;0
7703;1333261968465.258580;4.81204605102539;4.69999980926514;30.2999992370605;30;0
7704;1333261968565.244660;4.76078414916992;4.69999980926514;30.2999992370605;30;0
7705;1333261968665.262520;4.76078414916992;4.69999980926514;30.2999992370605;30;0
7706;1333261968765.297160;4.76078414916992;4.69999980926514;30.2999992370605;30;0
7707;1333261968865.235060;4.76078414916992;4.69999980926514;30.2999992370605;30;0
7708;1333261968965.263420;4.70527362823486;4.69999980926514;30.2999992370605;30;0
7709;1333261969065.258480;4.70527362823486;4.69999980926514;30.2999992370605;30;0
7710;1333261969165.286520;4.70527362823486;4.69999980926514;30.2999992370605;30;0
7711;1333261969265.250180;4.70527362823486;4.69999980926514;30.3999996185303;30;0
7712;1333261969365.271480;4.64578294754028;4.69999980926514;30.3999996185303;30;0
7713;1333261969465.248660;4.64578294754028;4.69999980926514;30.3999996185303;30;0
7714;1333261969565.296020;4.58315324783325;4.69999980926514;30.3999996185303;30;0
7715;1333261969665.238640;4.58315324783325;4.69999980926514;30.3999996185303;30;0
7716;1333261969765.297960;4.58315324783325;4.69999980926514;30.3999996185303;30;0
7717;1333261969865.272980;4.58315324783325;4.69999980926514;30.3999996185303;30;0
7718;1333261969965.259700;4.51708221435547;4.69999980926514;30.3999996185303;30;0
7719;1333261970065.348160;4.51708221435547;4.69999980926514;30.3999996185303;30;0
7720;1333261970165.295740;4.51708221435547;4.69999980926514;30.3999996185303;30;0
7721;1333261970265.230220;4.51708221435547;4.69999980926514;30.3999996185303;30;0
7722;1333261970365.322540;4.44786691665649;4.69999980926514;30.3999996185303;30;0
7723;1333261970465.252160;4.44786691665649;4.69999980926514;30.3999996185303;30;0
7724;1333261970565.248040;4.37580823898315;4.69000005722046;30.3999996185303;30;0
7725;1333261970665.300920;4.37580823898315;4.67999982833862;30.3999996185303;30;0
7726;1333261970765.233740;4.37580823898315;4.67000007629395;30.3999996185303;30;0
7727;1333261970865.253820;4.37580823898315;4.65999984741211;30.3999996185303;30;0
7728;1333261970965.240500;4.30121898651123;4.65000009536743;30.3999996185303;30;0
7729;1333261971064.965080;4.30121898651123;4.63000011444092;30.2999992370605;30;0
7730;1333261971165.239660;4.30121898651123;4.61999988555908;30.2999992370605;30;0
7731;1333261971265.237960;4.30121898651123;4.59999990463257;30.2999992370605;30;0
7732;1333261971365.251840;4.22385597229004;4.59000015258789;30.2999992370605;30;0
7733;1333261971465.279340;4.22385597229004;4.57000017166138;30.2999992370605;30;0
7734;1333261971565.267080;4.14462280273438;4.55000019073486;30.2999992370605;30;0
7735;1333261971665.233520;4.14462280273438;4.53999996185303;30.2999992370605;30;0
7736;1333261971765.280220;4.14462280273438;4.51999998092651;30.2999992370605;30;0
7737;1333261971865.243140;4.14462280273438;4.51000022888184;30.2999992370605;30;0
7738;1333261971965.261860;4.06384992599487;4.48000001907349;30.2999992370605;30;0
7739;1333261972065.327760;4.06384992599487;4.46000003814697;30.2999992370605;30;0
7740;1333261972165.265240;4.06384992599487;4.42999982833862;30.2999992370605;30;0
7741;1333261972265.271560;4.06384992599487;4.40999984741211;30.2999992370605;30;0
7742;1333261972365.274600;3.98187685012817;4.3899998664856;30.2999992370605;30;0
7743;1333261972465.255080;3.98187685012817;4.36999988555908;30.2999992370605;30;0
7744;1333261972565.281060;3.98187685012817;4.3600001335144;30.2999992370605;30;0
7745;1333261972665.260720;3.98187685012817;4.34999990463257;30.2999992370605;30;0
7746;1333261972765.298420;3.89906072616577;4.34000015258789;30.2999992370605;30;0
7747;1333261972865.301560;3.89906072616577;4.32999992370605;30.2999992370605;30;0
7748;1333261972965.253880;3.81574869155884;4.32999992370605;30.2000007629395;30;0
7749;1333261973065.279500;3.81574869155884;4.32000017166138;30.2000007629395;30;0
7750;1333261973165.358720;3.81574869155884;4.30999994277954;30.2000007629395;30;0
7751;1333261973265.260180;3.81574869155884;4.30000019073486;30.2000007629395;30;0
7752;1333261973365.299380;3.73173713684082;4.28999996185303;30.2000007629395;30;0
7753;1333261973465.351080;3.73173713684082;4.26999998092651;30.2000007629395;30;0
7754;1333261973565.337660;3.73173713684082;4.26000022888184;30.2000007629395;30;0
7755;1333261973665.238880;3.73173713684082;4.23999977111816;30.2000007629395;30;0
7756;1333261973765.278220;3.6479697227478;4.21999979019165;30.2000007629395;30;0
7757;1333261973865.221140;3.6479697227478;4.19999980926514;30.2000007629395;30;0
7758;1333261973965.271460;3.6479697227478;4.17999982833862;30.2000007629395;30;0
7759;1333261974065.278840;3.6479697227478;4.15999984741211;30.2000007629395;30;0
7760;1333261974165.237060;3.56480264663696;4.1399998664856;30.2000007629395;30;0
7761;1333261974265.239720;3.56480264663696;4.11999988555908;30.2000007629395;30;0
7762;1333261974365.274540;3.48259568214417;4.09999990463257;30.2000007629395;30;0
7763;1333261974465.239920;3.48259568214417;4.07000017166138;30.2000007629395;30;0
7764;1333261974565.267560;3.48259568214417;4.05000019073486;30.2000007629395;30;0
7765;1333261974665.243200;3.48259568214417;4.03000020980835;30.2000007629395;30;0
7766;1333261974765.335700;3.40172624588013;4.01000022888184;30.2000007629395;30;0
7767;1333261974865.236560;3.40172624588013;3.99000000953674;30.2000007629395;30;0
7768;1333261974965.257720;3.40172624588013;3.96000003814697;30.2000007629395;30;0
7769;1333261975065.246680;3.40172624588013;3.94000005722046;30.2000007629395;30;0
7770;1333261975165.256480;3.32255625724792;3.92000007629395;30.2000007629395;30;0
7771;1333261975265.263400;3.32255625724792;3.90000009536743;30.2000007629395;30;0
7772;1333261975365.251400;3.32255625724792;3.88000011444092;30.2000007629395;30;0
7773;1333261975465.232900;3.32255625724792;3.86999988555908;30.2000007629395;30;0
7774;1333261975565.282620;3.24545311927795;3.84999990463257;30.2000007629395;30;0
7775;1333261975665.233040;3.24545311927795;3.83999991416931;30.2000007629395;30;0
7776;1333261975765.229240;3.17078518867493;3.82999992370605;30.2000007629395;30;0
7777;1333261975865.271220;3.17078518867493;3.8199999332428;30.1000003814697;30;0
7778;1333261975965.252400;3.17078518867493;3.80999994277954;30.1000003814697;30;0
7779;1333261976065.310400;3.17078518867493;3.79999995231628;30.1000003814697;30;0
7780;1333261976165.232680;3.09836101531982;3.77999997138977;30.1000003814697;30;0
7781;1333261976265.239500;3.09836101531982;3.76999998092651;30.1000003814697;30;0
7782;1333261976365.322380;3.09836101531982;3.75;30.1000003814697;30;0
7783;1333261976465.254640;3.09836101531982;3.74000000953674;30.1000003814697;30;0
7784;1333261976565.245100;3.02911806106567;3.72000002861023;30.1000003814697;30;0
7785;1333261976665.260900;3.02911806106567;3.70000004768372;30.1000003814697;30;0
7786;1333261976765.375240;3.02911806106567;3.69000005722046;30.1000003814697;30;0
7787;1333261976865.259800;3.02911806106567;3.67000007629395;30.1000003814697;30;0
7788;1333261976965.277420;2.96340680122375;3.65000009536743;30.1000003814697;30;0
7789;1333261977065.275980;2.96340680122375;3.63000011444092;30.1000003814697;30;0
7790;1333261977165.351560;2.90157580375671;3.61999988555908;30.1000003814697;30;0
7791;1333261977265.320120;2.90157580375671;3.59999990463257;30.1000003814697;30;0
7792;1333261977365.223500;2.90157580375671;3.58999991416931;30.1000003814697;30;0
7793;1333261977465.232740;2.90157580375671;3.5699999332428;30.1000003814697;30;0
7794;1333261977565.256720;2.84394264221191;3.54999995231628;30.1000003814697;30;0
7795;1333261977665.243580;2.84394264221191;3.53999996185303;30.1000003814697;30;0
7796;1333261977765.273380;2.84394264221191;3.52999997138977;30.2000007629395;30;0
7797;1333261977865.250800;2.84394264221191;3.50999999046326;30.2000007629395;30;0
7798;1333261977965.296500;2.79137253761292;3.49000000953674;30.2000007629395;30;0
7799;1333261978065.248280;2.79137253761292;3.48000001907349;30.2000007629395;30;0
7800;1333261978165.389520;2.74355125427246;3.46000003814697;30.2000007629395;30;0
7801;1333261978265.281480;2.74355125427246;3.45000004768372;30.2000007629395;30;0
7802;1333261978365.247660;2.74355125427246;3.44000005722046;30.2000007629395;30;0
7803;1333261978465.224180;2.74355125427246;3.42000007629395;30.2000007629395;30;0
7804;1333261978565.337120;2.70075154304504;3.41000008583069;30.2000007629395;30;0
7805;1333261978665.238660;2.70075154304504;3.40000009536743;30.2000007629395;30;0
7806;1333261978765.250140;2.70075154304504;3.39000010490417;30.2000007629395;30;0
7807;1333261978865.241360;2.70075154304504;3.38000011444092;30.2000007629395;30;0
7808;1333261978965.322460;2.66322541236877;3.36999988555908;30.2000007629395;30;0
7809;1333261979065.219160;2.66322541236877;3.34999990463257;30.2000007629395;30;0
7810;1333261979165.270160;2.63117337226868;3.33999991416931;30.2000007629395;30;0
7811;1333261979265.232840;2.63117337226868;3.3199999332428;30.2000007629395;30;0
7812;1333261979365.269280;2.63117337226868;3.3199999332428;30.2000007629395;30;0
7813;1333261979465.270920;2.63117337226868;3.30999994277954;30.2000007629395;30;0
7814;1333261979565.262800;2.60476851463318;3.28999996185303;30.2000007629395;30;0
7815;1333261979665.357360;2.60476851463318;3.27999997138977;30.2000007629395;30;0
7816;1333261979765.264620;2.60476851463318;3.26999998092651;30.2000007629395;30;0
7817;1333261979865.225480;2.60476851463318;3.25999999046326;30.2000007629395;30;0
7818;1333261979965.237540;2.58416223526001;3.25;30.2000007629395;30;0
7819;1333261980065.218500;2.58416223526001;3.24000000953674;30.2000007629395;30;0
7820;1333261980165.265540;2.56945633888245;3.23000001907349;30.2000007629395;30;0
7821;1333261980265.215080;2.56945633888245;3.22000002861023;30.2000007629395;30;0
7822;1333261980365.252400;2.56945633888245;3.21000003814697;30.2000007629395;30;0
7823;1333261980465.226460;2.56945633888245;3.20000004768372;30.2000007629395;30;0
7824;1333261980565.254100;2.56072020530701;3.19000005722046;30.2000007629395;30;0
7825;1333261980665.227700;2.56072020530701;3.1800000667572;30.2000007629395;30;0
7826;1333261980765.272680;2.56072020530701;3.17000007629395;30.2000007629395;30;0
7827;1333261980865.264720;2.56072020530701;3.16000008583069;30.2000007629395;30;0
7828;1333261980965.337640;2.55798506736755;3.14000010490417;30.2000007629395;30;0
7829;1333261981065.233840;2.55798506736755;3.13000011444092;30.2000007629395;30;0
7830;1333261981165.236980;2.55798506736755;3.11999988555908;30.2000007629395;30;0
7831;1333261981265.280100;2.55798506736755;3.11999988555908;30.2000007629395;30;0
7832;1333261981365.231500;2.56125497817993;3.10999989509583;30.2000007629395;30;0
7833;1333261981465.271040;2.56125497817993;3.09999990463257;30.2000007629395;30;0
7834;1333261981565.263360;2.56125497817993;3.08999991416931;30.2000007629395;30;0
7835;1333261981665.233840;2.56125497817993;3.07999992370605;30.2000007629395;30;0
7836;1333261981765.260320;2.57051801681519;3.0699999332428;30.2000007629395;30;0
7837;1333261981865.215960;2.57051801681519;3.0699999332428;30.2000007629395;30;0
7838;1333261981965.285560;2.58576416969299;3.05999994277954;30.2000007629395;30;0
7839;1333261982065.266520;2.58576416969299;3.04999995231628;30.2000007629395;30;0
7840;1333261982165.328920;2.58576416969299;3.04999995231628;30.2000007629395;30;0
7841;1333261982265.271780;2.58576416969299;3.03999996185303;30.2000007629395;30;0
7842;1333261982365.255020;2.60694813728333;3.03999996185303;30.2000007629395;30;0
7843;1333261982465.242180;2.60694813728333;3.03999996185303;30.2000007629395;30;0
7844;1333261982565.256200;2.60694813728333;3.03999996185303;30.2000007629395;30;0
7845;1333261982665.247380;2.60694813728333;3.02999997138977;30.2000007629395;30;0
7846;1333261982765.280500;2.63400316238403;3.01999998092651;30.2000007629395;30;0
7847;1333261982865.278220;2.63400316238403;3.00999999046326;30.2000007629395;30;0
7848;1333261982965.375880;2.63400316238403;3;30.2000007629395;30;0
7849;1333261983065.249000;2.63400316238403;3;30.2000007629395;30;0
7850;1333261983165.257120;2.66684293746948;2.99000000953674;30.2000007629395;30;0
7851;1333261983265.228400;2.66684293746948;2.98000001907349;30.2000007629395;30;0
7852;1333261983365.273120;2.70535445213318;2.98000001907349;30.2000007629395;30;0
7853;1333261983465.239700;2.70535445213318;2.98000001907349;30.2000007629395;30;0
7854;1333261983565.265500;2.70535445213318;2.97000002861023;30.2000007629395;30;0
7855;1333261983665.244960;2.70535445213318;2.97000002861023;30.2000007629395;30;0
7856;1333261983765.271620;2.74942588806152;2.97000002861023;30.2000007629395;30;0
7857;1333261983865.233920;2.74942588806152;2.96000003814697;30.2000007629395;30;0
7858;1333261983965.282780;2.74942588806152;2.96000003814697;30.2000007629395;30;0
7859;1333261984065.243640;2.74942588806152;2.96000003814697;30.2000007629395;30;0
7860;1333261984165.280020;2.79892683029175;2.95000004768372;30.2000007629395;30;0
7861;1333261984265.230460;2.79892683029175;2.95000004768372;30.2000007629395;30;0
7862;1333261984365.352420;2.79892683029175;2.95000004768372;30.2000007629395;30;0
7863;1333261984465.248880;2.79892683029175;2.94000005722046;30.2000007629395;30;0
7864;1333261984565.236660;2.85370421409607;2.94000005722046;30.2000007629395;30;0
7865;1333261984665.227940;2.85370421409607;2.95000004768372;30.2999992370605;30;0
7866;1333261984765.258160;2.91416096687317;2.95000004768372;30.2999992370605;30;0
7867;1333261984865.265540;2.91416096687317;2.94000005722046;30.2999992370605;30;0
7868;1333261984965.236140;2.91416096687317;2.95000004768372;30.2999992370605;30;0
7869;1333261985065.241920;2.91416096687317;2.95000004768372;30.2999992370605;30;0
7870;1333261985165.269720;2.97953724861145;2.94000005722046;30.2999992370605;30;0
7871;1333261985265.238240;2.97953724861145;2.94000005722046;30.2999992370605;30;0
7872;1333261985365.230360;2.97953724861145;2.94000005722046;30.2999992370605;30;0
7873;1333261985465.372700;2.97953724861145;2.94000005722046;30.2999992370605;30;0
7874;1333261985565.252960;3.04963707923889;2.94000005722046;30.2999992370605;30;0
7875;1333261985665.225780;3.04963707923889;2.94000005722046;30.2999992370605;30;0
7876;1333261985765.301240;3.04963707923889;2.94000005722046;30.2999992370605;30;0
7877;1333261985865.290060;3.04963707923889;2.94000005722046;30.2999992370605;30;0
7878;1333261985965.372540;3.12424445152283;2.94000005722046;30.2999992370605;30;0
7879;1333261986065.228080;3.12424445152283;2.94000005722046;30.2999992370605;30;0
7880;1333261986165.232460;3.2031147480011;2.94000005722046;30.2999992370605;30;0
7881;1333261986265.191340;3.2031147480011;2.95000004768372;30.2999992370605;30;0
7882;1333261986365.219120;3.2031147480011;2.94000005722046;30.2999992370605;30;0
7883;1333261986465.264720;3.2031147480011;2.95000004768372;30.2999992370605;30;0
7884;1333261986565.250900;3.28598809242249;2.95000004768372;30.3999996185303;30;0
7885;1333261986665.274120;3.28598809242249;2.96000003814697;30.3999996185303;30;0
7886;1333261986765.273760;3.28598809242249;2.97000002861023;30.3999996185303;30;0
7887;1333261986865.255680;3.28598809242249;2.98000001907349;30.3999996185303;30;0
7888;1333261986965.255340;3.37313508987427;2.98000001907349;30.3999996185303;30;0
7889;1333261987065.248940;3.37313508987427;2.99000000953674;30.3999996185303;30;0
7890;1333261987165.309800;3.37313508987427;3.00999999046326;30.3999996185303;30;0
7891;1333261987264.961200;3.37313508987427;3.01999998092651;30.3999996185303;30;0
7892;1333261987365.280280;3.46367287635803;3.02999997138977;30.3999996185303;30;0
7893;1333261987465.261960;3.46367287635803;3.03999996185303;30.3999996185303;30;0
7894;1333261987565.248820;3.557288646698;3.04999995231628;30.3999996185303;30;0
7895;1333261987665.249400;3.557288646698;3.05999994277954;30.3999996185303;30;0
7896;1333261987765.254920;3.557288646698;3.0699999332428;30.3999996185303;30;0
7897;1333261987865.276760;3.557288646698;3.07999992370605;30.3999996185303;30;0
7898;1333261987964.952100;3.65363144874573;3.09999990463257;30.3999996185303;30;0
7899;1333261988065.259080;3.65363144874573;3.11999988555908;30.3999996185303;30;0
7900;1333261988164.954380;3.65363144874573;3.15000009536743;30.3999996185303;30;0
7901;1333261988264.942280;3.65363144874573;3.16000008583069;30.3999996185303;30;0
7902;1333261988365.248080;3.75232458114624;3.1800000667572;30.3999996185303;30;0
7903;1333261988464.952020;3.75232458114624;3.19000005722046;30.3999996185303;30;0
7904;1333261988564.940940;3.85297870635986;3.21000003814697;30.3999996185303;30;0
7905;1333261988665.238360;3.85297870635986;3.22000002861023;30.3999996185303;30;0
7906;1333261988765.265680;3.85297870635986;3.23000001907349;30.3999996185303;30;0
7907;1333261988865.345960;3.85297870635986;3.25;30.3999996185303;30;0
7908;1333261988965.251820;3.95518636703491;3.25999999046326;30.3999996185303;30;0
7909;1333261989064.949060;3.95518636703491;3.27999997138977;30.3999996185303;30;0
7910;1333261989165.261160;3.95518636703491;3.29999995231628;30.3999996185303;30;0
7911;1333261989264.959980;3.95518636703491;3.3199999332428;30.3999996185303;30;0
7912;1333261989365.288000;4.05852031707764;3.32999992370605;30.3999996185303;30;0
7913;1333261989465.255140;4.05852031707764;3.34999990463257;30.3999996185303;30;0
7914;1333261989565.246820;4.05852031707764;3.35999989509583;30.3999996185303;30;0
7915;1333261989665.337280;4.05852031707764;3.36999988555908;30.3999996185303;30;0
7916;1333261989764.956000;4.16254568099976;3.39000010490417;30.3999996185303;30;0
7917;1333261989864.951920;4.16254568099976;3.41000008583069;30.3999996185303;30;0
7918;1333261989964.959600;4.26681518554688;3.42000007629395;30.3999996185303;30;0
7919;1333261990064.956320;4.26681518554688;3.44000005722046;30.3999996185303;30;0
7920;1333261990164.956820;4.26681518554688;3.46000003814697;30.3999996185303;30;0
7921;1333261990265.258480;4.26681518554688;3.49000000953674;30.3999996185303;30;0
7922;1333261990365.253580;4.37089347839355;3.51999998092651;30.3999996185303;30;0
7923;1333261990464.949720;4.37089347839355;3.53999996185303;30.3999996185303;30;0
7924;1333261990565.249080;4.37089347839355;3.5699999332428;30.3999996185303;30;0
7925;1333261990664.956960;4.37089347839355;3.59999990463257;30.3999996185303;30;0
7926;1333261990765.258020;4.47434520721436;3.61999988555908;30.3999996185303;30;0
7927;1333261990864.946520;4.47434520721436;3.64000010490417;30.3999996185303;30;0
7928;1333261990965.250540;4.5767240524292;3.66000008583069;30.3999996185303;30;0
7929;1333261991064.938000;4.5767240524292;3.6800000667572;30.3999996185303;30;0
7930;1333261991165.255200;4.5767240524292;3.71000003814697;30.3999996185303;30;0
7931;1333261991265.244040;4.5767240524292;3.74000000953674;30.3999996185303;30;0
7932;1333261991365.246760;4.67760276794434;3.76999998092651;30.3999996185303;30;0
7933;1333261991464.925720;4.67760276794434;3.80999994277954;30.3999996185303;30;0
7934;1333261991565.259280;4.67760276794434;3.83999991416931;30.3999996185303;30;0
7935;1333261991665.282220;4.67760276794434;3.86999988555908;30.3999996185303;30;0
7936;1333261991764.951040;4.77654933929443;3.89000010490417;30.3999996185303;30;0
7937;1333261991865.253500;4.77654933929443;3.91000008583069;30.3999996185303;30;0
7938;1333261991964.949600;4.77654933929443;3.9300000667572;30.3999996185303;30;0
7939;1333261992064.965620;4.77654933929443;3.95000004768372;30.3999996185303;30;0
7940;1333261992165.262880;4.87313365936279;3.97000002861023;30.5;30;0
7941;1333261992265.253700;4.87313365936279;3.99000000953674;30.5;30;0
7942;1333261992365.315740;4.96750116348267;4.01000022888184;30.5;30;0
7943;1333261992464.961140;4.96750116348267;4.03000020980835;30.5;30;0
