Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
7944;1333261992564.963160;4.96750116348267;4.05999994277954;30.5;30;0
7945;1333261992664.961760;4.96750116348267;4.07999992370605;30.5;30;0
7946;1333261992765.255120;5.05867767333984;4.1100001335144;30.5;30;0
7947;1333261992865.335780;5.05867767333984;4.1399998664856;30.5;30;0
7948;1333261992964.962180;5.05867767333984;4.17000007629395;30.5;30;0
7949;1333261993064.945340;5.05867767333984;4.19999980926514;30.5;30;0
7950;1333261993165.258700;5.14629936218262;4.23000001907349;30.5;30;0
7951;1333261993264.965240;5.14629936218262;4.25;30.5;30;0
7952;1333261993364.958860;5.23001575469971;4.26999998092651;30.5;30;0
7953;1333261993464.937120;5.23001575469971;4.30000019073486;30.5;30;0
7954;1333261993564.955660;5.23001575469971;4.32999992370605;30.5;30;0
7955;1333261993664.950200;5.23001575469971;4.3600001335144;30.5;30;0
7956;1333261993765.261940;5.30950117111206;4.38000011444092;30.5;30;0
7957;1333261993865.234600;5.30950117111206;4.40999984741211;30.5;30;0
7958;1333261993965.338000;5.30950117111206;4.42999982833862;30.5;30;0
7959;1333261994064.965880;5.30950117111206;4.44999980926514;30.5;30;0
7960;1333261994164.965880;5.38445043563843;4.46999979019165;30.5;30;0
7961;1333261994264.949240;5.38445043563843;4.5;30.5;30;0
7962;1333261994365.253520;5.45458221435547;4.51999998092651;30.5;30;0
7963;1333261994464.964100;5.45458221435547;4.55000019073486;30.6000003814697;30;0
7964;1333261994565.286320;5.45458221435547;4.57000017166138;30.6000003814697;30;0
7965;1333261994665.263360;5.45458221435547;4.59000015258789;30.6000003814697;30;0
7966;1333261994765.246040;5.52019500732422;4.6100001335144;30.6000003814697;30;0
7967;1333261994865.247800;5.52019500732422;4.61999988555908;30.6000003814697;30;0
7968;1333261994965.252880;5.52019500732422;4.6399998664856;30.6000003814697;30;0
7969;1333261995064.953320;5.52019500732422;4.67000007629395;30.6000003814697;30;0
7970;1333261995165.260200;5.5804500579834;4.69000005722046;30.6000003814697;30;0
7971;1333261995265.251480;5.5804500579834;4.71000003814697;30.6000003814697;30;0
7972;1333261995365.252460;5.5804500579834;4.73999977111816;30.6000003814697;30;0
7973;1333261995464.949540;5.5804500579834;4.78000020980835;30.6000003814697;30;0
7974;1333261995565.282580;5.63512897491455;4.80999994277954;30.6000003814697;30;0
7975;1333261995664.965420;5.63512897491455;4.84000015258789;30.6000003814697;30;0
7976;1333261995765.260420;5.68402528762817;4.86999988555908;30.6000003814697;30;0
7977;1333261995865.265720;5.68402528762817;4.90000009536743;30.5;30;0
7978;1333261995965.265540;5.68402528762817;4.90999984741211;30.5;30;0
7979;1333261996065.233060;5.68402528762817;4.92999982833862;30.5;30;0
7980;1333261996164.945460;5.72638034820557;4.94000005722046;30.5;30;0
7981;1333261996265.256420;5.72638034820557;4.96000003814697;30.5;30;0
7982;1333261996365.259860;5.72638034820557;4.96000003814697;30.5;30;0
7983;1333261996464.927600;5.72638034820557;4.96999979019165;30.5;30;0
7984;1333261996565.258600;5.76260900497437;4.98999977111816;30.5;30;0
7985;1333261996665.242060;5.76260900497437;5;30.5;30;0
7986;1333261996764.960500;5.76260900497437;5.01000022888184;30.5;30;0
7987;1333261996865.255520;5.76260900497437;5.03000020980835;30.5;30;0
7988;1333261996965.261020;5.7925443649292;5.05000019073486;30.5;30;0
7989;1333261997064.959300;5.7925443649292;5.09000015258789;30.5;30;0
7990;1333261997165.357400;5.7925443649292;5.11999988555908;30.5;30;0
7991;1333261997265.245520;5.7925443649292;5.15000009536743;30.5;30;0
7992;1333261997365.269300;5.81603813171387;5.17999982833862;30.5;30;0
7993;1333261997464.961680;5.81603813171387;5.19999980926514;30.5;30;0
7994;1333261997565.322100;5.83297824859619;5.21999979019165;30.5;30;0
7995;1333261997665.260920;5.83297824859619;5.23999977111816;30.5;30;0
7996;1333261997765.285840;5.83297824859619;5.25;30.3999996185303;30;0
7997;1333261997864.937940;5.83297824859619;5.26000022888184;30.3999996185303;30;0
7998;1333261997965.272020;5.84271430969238;5.26999998092651;30.3999996185303;30;0
7999;1333261998064.955300;5.84271430969238;5.28000020980835;30.3999996185303;30;0
8000;1333261998164.950560;5.84574794769287;5.28999996185303;30.3999996185303;30;0
8001;1333261998264.934620;5.84574794769287;5.28999996185303;30.3999996185303;30;0
8002;1333261998365.270960;5.84574794769287;5.28999996185303;30.3999996185303;30;0
8003;1333261998465.253060;5.84574794769287;5.30000019073486;30.3999996185303;30;0
8004;1333261998564.965100;5.84199857711792;5.30000019073486;30.3999996185303;30;0
8005;1333261998664.945660;5.84199857711792;5.30000019073486;30.3999996185303;30;0
8006;1333261998765.254900;5.84199857711792;5.30999994277954;30.3999996185303;30;0
8007;1333261998865.251980;5.84199857711792;5.30999994277954;30.3999996185303;30;0
8008;1333261998965.263540;5.83142471313477;5.30999994277954;30.3999996185303;30;0
8009;1333261999065.270240;5.83142471313477;5.32000017166138;30.3999996185303;30;0
8010;1333261999164.954500;5.83142471313477;5.32999992370605;30.3999996185303;30;0
8011;1333261999265.306940;5.83142471313477;5.3600001335144;30.2999992370605;30;0
8012;1333261999365.284120;5.81400775909424;5.38000011444092;30.2999992370605;30;0
8013;1333261999465.261600;5.81400775909424;5.40000009536743;30.2999992370605;30;0
8014;1333261999565.278760;5.78921413421631;5.42999982833862;30.2999992370605;30;0
8015;1333261999665.252140;5.78921413421631;5.44999980926514;30.2999992370605;30;0
8016;1333261999765.261460;5.78921413421631;5.46999979019165;30.2999992370605;30;0
8017;1333261999865.258640;5.78921413421631;5.48000001907349;30.2999992370605;30;0
8018;1333261999965.262720;5.7576732635498;5.5;30.2000007629395;30;0
8019;1333262000065.254000;5.7576732635498;5.51000022888184;30.2000007629395;30;0
8020;1333262000165.282020;5.7576732635498;5.51999998092651;30.2000007629395;30;0
8021;1333262000265.278180;5.7576732635498;5.53000020980835;30.2000007629395;30;0
8022;1333262000365.279200;5.71890830993652;5.53000020980835;30.2000007629395;30;0
8023;1333262000465.239500;5.71890830993652;5.53000020980835;30.2000007629395;30;0
8024;1333262000565.271800;5.71890830993652;5.53999996185303;30.2000007629395;30;0
8025;1333262000665.217240;5.71890830993652;5.55000019073486;30.2000007629395;30;0
8026;1333262000765.238500;5.67362356185913;5.55000019073486;30.1000003814697;30;0
8027;1333262000865.251600;5.67362356185913;5.55000019073486;30.1000003814697;30;0
8028;1333262000965.242300;5.62139415740967;5.55000019073486;30.1000003814697;30;0
8029;1333262001065.247820;5.62139415740967;5.55000019073486;30.1000003814697;30;0
8030;1333262001165.247720;5.62139415740967;5.55000019073486;30.1000003814697;30;0
8031;1333262001265.324400;5.62139415740967;5.55000019073486;30.1000003814697;30;0
8032;1333262001365.248220;5.56298208236694;5.55000019073486;30.1000003814697;30;0
8033;1333262001465.251500;5.56298208236694;5.53999996185303;30.1000003814697;30;0
8034;1333262001565.258040;5.56298208236694;5.53000020980835;30;30;0
8035;1333262001665.263500;5.56298208236694;5.53000020980835;30;30;0
8036;1333262001765.250820;5.49805307388306;5.51999998092651;30;30;0
8037;1333262001865.270600;5.49805307388306;5.51000022888184;30;30;0
8038;1333262001965.301580;5.49805307388306;5.5;30;30;0
8039;1333262002064.944340;5.49805307388306;5.48999977111816;30;30;0
8040;1333262002165.279220;5.42742967605591;5.48000001907349;30;30;0
8041;1333262002264.966060;5.42742967605591;5.48000001907349;29.8999996185303;30;0
8042;1333262002365.256160;5.35081624984741;5.46999979019165;29.8999996185303;30;0
8043;1333262002464.960240;5.35081624984741;5.46999979019165;29.8999996185303;30;0
8044;1333262002565.273220;5.35081624984741;5.46000003814697;29.8999996185303;30;0
8045;1333262002665.251740;5.35081624984741;5.46000003814697;29.8999996185303;30;0
8046;1333262002765.237440;5.26907920837402;5.44999980926514;29.8999996185303;30;0
8047;1333262002865.260340;5.26907920837402;5.44000005722046;29.8999996185303;30;0
8048;1333262002965.242600;5.26907920837402;5.42999982833862;29.8999996185303;30;0
8049;1333262003065.249360;5.26907920837402;5.42000007629395;29.8999996185303;30;0
8050;1333262003165.292700;5.18252182006836;5.40999984741211;29.8999996185303;30;0
8051;1333262003265.249460;5.18252182006836;5.40000009536743;29.8999996185303;30;0
8052;1333262003365.283180;5.18252182006836;5.38000011444092;29.7999992370605;30;0
8053;1333262003465.261080;5.18252182006836;5.36999988555908;29.7999992370605;30;0
8054;1333262003565.246180;5.09147214889526;5.34999990463257;29.7999992370605;30;0
8055;1333262003664.955480;5.09147214889526;5.34000015258789;29.7999992370605;30;0
8056;1333262003765.289620;5.09147214889526;5.34000015258789;29.7999992370605;30;0
8057;1333262003865.231120;5.09147214889526;5.32999992370605;29.7999992370605;30;0
8058;1333262003965.244720;4.99571323394775;5.32000017166138;29.7999992370605;30;0
8059;1333262004065.267660;4.99571323394775;5.30999994277954;29.7999992370605;30;0
8060;1333262004165.321640;4.89621496200562;5.30000019073486;29.7999992370605;30;0
8061;1333262004264.963340;4.89621496200562;5.28999996185303;29.7999992370605;30;0
8062;1333262004365.262420;4.89621496200562;5.26999998092651;29.7999992370605;30;0
8063;1333262004465.252900;4.89621496200562;5.26000022888184;29.7999992370605;30;0
8064;1333262004565.276760;4.79337310791016;5.23999977111816;29.7000007629395;30;0
8065;1333262004665.285880;4.79337310791016;5.21999979019165;29.7000007629395;30;0
8066;1333262004765.302760;4.79337310791016;5.19999980926514;29.7000007629395;30;0
8067;1333262004865.231740;4.79337310791016;5.17999982833862;29.7000007629395;30;0
8068;1333262004965.248360;4.6870288848877;5.15999984741211;29.7000007629395;30;0
8069;1333262005065.256000;4.6870288848877;5.13000011444092;29.7000007629395;30;0
8070;1333262005165.291960;4.6870288848877;5.1100001335144;29.7000007629395;30;0
8071;1333262005265.261200;4.6870288848877;5.09000015258789;29.7000007629395;30;0
8072;1333262005365.245660;4.57819604873657;5.07000017166138;29.7000007629395;30;0
8073;1333262005465.254540;4.57819604873657;5.03999996185303;29.7000007629395;30;0
8074;1333262005565.248980;4.57819604873657;5.01999998092651;29.7000007629395;30;0
8075;1333262005664.960740;4.57819604873657;5;29.6000003814697;30;0
8076;1333262005765.272340;4.46730709075928;4.98000001907349;29.6000003814697;30;0
8077;1333262005865.221280;4.46730709075928;4.96000003814697;29.6000003814697;30;0
8078;1333262005965.239580;4.35422372817993;4.94000005722046;29.6000003814697;30;0
8079;1333262006065.248640;4.35422372817993;4.92000007629395;29.5;30;0
8080;1333262006165.282580;4.35422372817993;4.90000009536743;29.5;30;0
8081;1333262006265.221900;4.35422372817993;4.8899998664856;29.5;30;0
8082;1333262006365.234000;4.23940467834473;4.86999988555908;29.5;30;0
8083;1333262006465.243760;4.23940467834473;4.84999990463257;29.5;30;0
8084;1333262006565.269160;4.23940467834473;4.82999992370605;29.5;30;0
8085;1333262006665.345380;4.23940467834473;4.80999994277954;29.5;30;0
8086;1333262006765.297460;4.12387037277222;4.80000019073486;29.5;30;0
8087;1333262006865.236760;4.12387037277222;4.76999998092651;29.5;30;0
8088;1333262006965.288460;4.12387037277222;4.75;29.5;30;0
8089;1333262007065.245380;4.12387037277222;4.71999979019165;29.3999996185303;30;0
8090;1333262007165.267720;4.00806474685669;4.71000003814697;29.3999996185303;30;0
8091;1333262007265.229960;4.00806474685669;4.67999982833862;29.3999996185303;30;0
8092;1333262007365.279040;3.89188241958618;4.65999984741211;29.3999996185303;30;0
8093;1333262007465.327600;3.89188241958618;4.63000011444092;29.3999996185303;30;0
8094;1333262007565.247340;3.89188241958618;4.6100001335144;29.3999996185303;30;0
8095;1333262007665.223420;3.89188241958618;4.57999992370605;29.2999992370605;30;0
8096;1333262007765.272620;3.77634882926941;4.55000019073486;29.2999992370605;30;0
8097;1333262007865.232420;3.77634882926941;4.51999998092651;29.2999992370605;30;0
8098;1333262007965.234400;3.66134262084961;4.48999977111816;29.2999992370605;30;0
8099;1333262008065.229700;3.66134262084961;4.46000003814697;29.2999992370605;30;0
8100;1333262008165.247760;3.66134262084961;4.44000005722046;29.2999992370605;30;0
8101;1333262008265.266800;3.66134262084961;4.40999984741211;29.2000007629395;30;0
8102;1333262008365.307220;3.54731702804565;4.38000011444092;29.2000007629395;30;0
8103;1333262008465.227000;3.54731702804565;4.34999990463257;29.2000007629395;30;0
8104;1333262008565.251400;3.54731702804565;4.32000017166138;29.2000007629395;30;0
8105;1333262008665.216860;3.54731702804565;4.28999996185303;29.2000007629395;30;0
8106;1333262008765.236140;3.43526387214661;4.26000022888184;29.2000007629395;30;0
8107;1333262008865.222880;3.43526387214661;4.23000001907349;29.2000007629395;30;0
8108;1333262008965.274580;3.43526387214661;4.21000003814697;29.2000007629395;30;0
8109;1333262009065.264340;3.43526387214661;4.19000005722046;29.2000007629395;30;0
8110;1333262009165.282180;3.32558155059814;4.17000007629395;29.2000007629395;30;0
8111;1333262009265.235960;3.32558155059814;4.15999984741211;29.2000007629395;30;0
8112;1333262009365.287840;3.21866488456726;4.1399998664856;29.2000007629395;30;0
8113;1333262009465.272460;3.21866488456726;4.13000011444092;29.2000007629395;30;0
8114;1333262009565.245160;3.21866488456726;4.1100001335144;29.1000003814697;30;0
8115;1333262009665.273360;3.21866488456726;4.07999992370605;29.1000003814697;30;0
8116;1333262009765.285460;3.11433148384094;4.03999996185303;29.1000003814697;30;0
8117;1333262009865.312820;3.11433148384094;4.01000022888184;29.1000003814697;30;0
8118;1333262009965.261420;3.11433148384094;3.98000001907349;29.1000003814697;30;0
8119;1333262010065.291040;3.11433148384094;3.95000004768372;29.1000003814697;30;0
8120;1333262010165.287980;3.0135281085968;3.92000007629395;29.1000003814697;30;0
8121;1333262010265.236480;3.0135281085968;3.90000009536743;29.1000003814697;30;0
8122;1333262010365.282560;2.91661167144775;3.88000011444092;29.1000003814697;30;0
8123;1333262010465.292880;2.91661167144775;3.85999989509583;29.1000003814697;30;0
8124;1333262010565.284540;2.91661167144775;3.82999992370605;29.1000003814697;30;0
8125;1333262010665.259260;2.91661167144775;3.80999994277954;29.1000003814697;30;0
8126;1333262010765.254360;2.82392907142639;3.77999997138977;29;30;0
8127;1333262010865.240540;2.82392907142639;3.75;29;30;0
8128;1333262010965.298220;2.82392907142639;3.73000001907349;29;30;0
8129;1333262011065.303300;2.82392907142639;3.71000003814697;29;30;0
8130;1333262011165.255560;2.73526239395142;3.6800000667572;29;30;0
8131;1333262011264.960480;2.73526239395142;3.66000008583069;29;30;0
8132;1333262011365.246960;2.65152859687805;3.64000010490417;29;30;0
8133;1333262011465.263600;2.65152859687805;3.61999988555908;29;30;0
8134;1333262011565.311800;2.65152859687805;3.60999989509583;29;30;0
8135;1333262011665.285200;2.65152859687805;3.57999992370605;29;30;0
8136;1333262011765.247380;2.57305288314819;3.55999994277954;29;30;0
8137;1333262011865.270480;2.57305288314819;3.53999996185303;28.8999996185303;30;0
8138;1333262011965.280640;2.57305288314819;3.51999998092651;28.8999996185303;30;0
8139;1333262012065.242920;2.57305288314819;3.5;28.8999996185303;30;0
8140;1333262012165.249100;2.49958348274231;3.47000002861023;28.8999996185303;30;0
8141;1333262012265.309560;2.49958348274231;3.46000003814697;28.8999996185303;30;0
8142;1333262012365.302840;2.49958348274231;3.44000005722046;28.8999996185303;30;0
8143;1333262012464.964480;2.49958348274231;3.42000007629395;28.8999996185303;30;0
8144;1333262012565.244600;2.43200349807739;3.41000008583069;28.8999996185303;30;0
8145;1333262012665.255840;2.43200349807739;3.39000010490417;28.8999996185303;30;0
8146;1333262012765.260000;2.37058806419373;3.38000011444092;28.8999996185303;30;0
8147;1333262012865.239320;2.37058806419373;3.36999988555908;28.8999996185303;30;0
8148;1333262012965.261300;2.37058806419373;3.35999989509583;28.8999996185303;30;0
8149;1333262013065.248060;2.37058806419373;3.34999990463257;28.8999996185303;30;0
8150;1333262013165.269880;2.31559610366821;3.32999992370605;28.8999996185303;30;0
8151;1333262013265.245640;2.31559610366821;3.3199999332428;28.8999996185303;30;0
8152;1333262013365.250620;2.31559610366821;3.29999995231628;28.8999996185303;30;0
8153;1333262013465.349440;2.31559610366821;3.27999997138977;28.8999996185303;30;0
8154;1333262013565.249140;2.26727247238159;3.25999999046326;28.8999996185303;30;0
8155;1333262013665.274060;2.26727247238159;3.24000000953674;28.8999996185303;30;0
8156;1333262013764.965620;2.26727247238159;3.22000002861023;28.8999996185303;30;0
8157;1333262013865.243100;2.26727247238159;3.21000003814697;28.7999992370605;30;0
8158;1333262013965.288240;2.22583293914795;3.1800000667572;28.7999992370605;30;0
8159;1333262014065.240720;2.22583293914795;3.16000008583069;28.7999992370605;30;0
8160;1333262014165.252660;2.19090414047241;3.14000010490417;28.7999992370605;30;0
8161;1333262014264.965540;2.19090414047241;3.11999988555908;28.7999992370605;30;0
8162;1333262014365.269420;2.19090414047241;3.09999990463257;28.7999992370605;30;0
8163;1333262014465.239400;2.19090414047241;3.08999991416931;28.7999992370605;30;0
8164;1333262014565.285220;2.16322755813599;3.0699999332428;28.7999992370605;30;0
8165;1333262014665.244420;2.16322755813599;3.04999995231628;28.7999992370605;30;0
8166;1333262014765.279340;2.16322755813599;3.02999997138977;28.7999992370605;30;0
8167;1333262014865.230760;2.16322755813599;3.01999998092651;28.7999992370605;30;0
8168;1333262014965.273620;2.1429238319397;3.00999999046326;28.7999992370605;30;0
8169;1333262015065.246360;2.1429238319397;3;28.7999992370605;30;0
8170;1333262015165.245700;2.13007140159607;2.99000000953674;28.7999992370605;30;0
8171;1333262015265.246300;2.13007140159607;2.97000002861023;28.7999992370605;30;0
8172;1333262015365.264720;2.13007140159607;2.96000003814697;28.7999992370605;30;0
8173;1333262015465.250100;2.13007140159607;2.94000005722046;28.7999992370605;30;0
8174;1333262015565.255740;2.12472534179688;2.9300000667572;28.7999992370605;30;0
8175;1333262015665.260340;2.12472534179688;2.92000007629395;28.7999992370605;30;0
8176;1333262015765.282620;2.12472534179688;2.90000009536743;28.7999992370605;30;0
8177;1333262015865.239740;2.12472534179688;2.89000010490417;28.7999992370605;30;0
8178;1333262015965.354720;2.12689161300659;2.88000011444092;28.7999992370605;30;0
8179;1333262016064.956300;2.12689161300659;2.86999988555908;28.7999992370605;30;0
8180;1333262016165.241980;2.13653755187988;2.85999989509583;28.7999992370605;30;0
8181;1333262016265.237780;2.13653755187988;2.84999990463257;28.7999992370605;30;0
8182;1333262016365.261760;2.13653755187988;2.83999991416931;28.7999992370605;30;0
8183;1333262016465.251520;2.13653755187988;2.8199999332428;28.7999992370605;30;0
8184;1333262016565.272260;2.15358757972717;2.80999994277954;28.7999992370605;30;0
8185;1333262016665.301320;2.15358757972717;2.78999996185303;28.7999992370605;30;0
8186;1333262016765.421240;2.15358757972717;2.77999997138977;28.7999992370605;30;0
8187;1333262016865.231180;2.15358757972717;2.75999999046326;28.7999992370605;30;0
8188;1333262016965.248140;2.17792129516602;2.75;28.7999992370605;30;0
8189;1333262017064.955460;2.17792129516602;2.74000000953674;28.7999992370605;30;0
8190;1333262017165.237700;2.17792129516602;2.73000001907349;28.7999992370605;30;0
8191;1333262017265.247260;2.17792129516602;2.72000002861023;28.7999992370605;30;0
8192;1333262017365.247760;2.209392786026;2.72000002861023;28.7999992370605;30;0
8193;1333262017465.238420;2.209392786026;2.71000003814697;28.7999992370605;30;0
8194;1333262017565.284380;2.24782824516296;2.70000004768372;28.7999992370605;30;0
8195;1333262017664.958480;2.24782824516296;2.70000004768372;28.7999992370605;30;0
8196;1333262017765.246320;2.24782824516296;2.70000004768372;28.7999992370605;30;0
8197;1333262017864.963140;2.24782824516296;2.70000004768372;28.7999992370605;30;0
8198;1333262017965.244740;2.29302406311035;2.69000005722046;28.7999992370605;30;0
8199;1333262018064.956740;2.29302406311035;2.69000005722046;28.7999992370605;30;0
8200;1333262018165.290020;2.29302406311035;2.69000005722046;28.7999992370605;30;0
8201;1333262018265.249240;2.29302406311035;2.6800000667572;28.7999992370605;30;0
8202;1333262018365.324080;2.34474444389343;2.6800000667572;28.7999992370605;30;0
8203;1333262018465.255740;2.34474444389343;2.6800000667572;28.7999992370605;30;0
8204;1333262018565.255660;2.34474444389343;2.6800000667572;28.7999992370605;30;0
8205;1333262018665.257660;2.34474444389343;2.67000007629395;28.7999992370605;30;0
8206;1333262018765.279100;2.40271067619324;2.67000007629395;28.7999992370605;30;0
8207;1333262018865.240540;2.40271067619324;2.67000007629395;28.7999992370605;30;0
8208;1333262018965.280500;2.46662831306458;2.66000008583069;28.7999992370605;30;0
8209;1333262019065.268320;2.46662831306458;2.66000008583069;28.7999992370605;30;0
8210;1333262019165.260340;2.46662831306458;2.66000008583069;28.7999992370605;30;0
8211;1333262019265.281580;2.46662831306458;2.66000008583069;28.7999992370605;30;0
8212;1333262019365.247660;2.53620028495789;2.65000009536743;28.7999992370605;30;0
8213;1333262019464.965400;2.53620028495789;2.65000009536743;28.7999992370605;30;0
8214;1333262019565.261000;2.53620028495789;2.65000009536743;28.8999996185303;30;0
8215;1333262019664.963460;2.53620028495789;2.64000010490417;28.8999996185303;30;0
8216;1333262019765.303340;2.53620028495789;2.64000010490417;28.8999996185303;30;1
8217;1333262019865.241380;2.53620028495789;2.64000010490417;28.8999996185303;30;0
8218;1333262019965.242060;2.53620028495789;2.64000010490417;28.8999996185303;30;0
8219;1333262020065.260400;2.53620028495789;2.64000010490417;28.8999996185303;30;0
8220;1333262020165.338580;2.61664247512817;2.64000010490417;28.8999996185303;30;0
8221;1333262020265.309940;2.61664247512817;2.64000010490417;28.8999996185303;30;0
8222;1333262020365.314220;2.61664247512817;2.64000010490417;28.8999996185303;30;0
8223;1333262020464.955080;2.61664247512817;2.64000010490417;28.8999996185303;30;0
8224;1333262020565.268780;2.70169234275818;2.63000011444092;28.8999996185303;30;0
8225;1333262020664.964000;2.70169234275818;2.64000010490417;28.8999996185303;30;0
8226;1333262020765.212360;2.70169234275818;2.63000011444092;28.8999996185303;30;0
8227;1333262020865.285160;2.79098272323608;2.63000011444092;28.8999996185303;30;0
8228;1333262020964.947160;2.79098272323608;2.63000011444092;28.8999996185303;30;0
8229;1333262021065.233240;2.88414669036865;2.63000011444092;28.8999996185303;30;0
8230;1333262021165.251720;2.88414669036865;2.63000011444092;28.8999996185303;30;0
8231;1333262021265.247060;2.88414669036865;2.63000011444092;28.8999996185303;30;0
8232;1333262021365.254100;2.88414669036865;2.64000010490417;28.8999996185303;30;0
8233;1333262021465.252680;2.98079347610474;2.65000009536743;28.8999996185303;30;0
8234;1333262021565.259240;2.98079347610474;2.65000009536743;28.8999996185303;30;0
8235;1333262021665.256420;2.98079347610474;2.66000008583069;28.8999996185303;30;0
8236;1333262021765.313960;2.98079347610474;2.66000008583069;28.8999996185303;30;0
8237;1333262021865.236760;3.08051228523254;2.67000007629395;28.8999996185303;30;0
8238;1333262021965.229520;3.08051228523254;2.69000005722046;28.8999996185303;30;0
8239;1333262022065.228180;3.18290138244629;2.70000004768372;28.8999996185303;30;0
8240;1333262022165.255060;3.18290138244629;2.71000003814697;28.8999996185303;30;0
8241;1333262022265.254740;3.18290138244629;2.73000001907349;28.8999996185303;30;0
8242;1333262022365.243400;3.18290138244629;2.75;28.8999996185303;30;0
8243;1333262022465.355660;3.28755068778992;2.77999997138977;28.8999996185303;30;0
8244;1333262022565.260100;3.28755068778992;2.79999995231628;28.8999996185303;30;0
8245;1333262022665.264700;3.28755068778992;2.8199999332428;28.8999996185303;30;0
8246;1333262022765.233720;3.28755068778992;2.83999991416931;28.8999996185303;30;0
8247;1333262022865.276560;3.3940601348877;2.85999989509583;28.8999996185303;30;0
8248;1333262022965.230400;3.3940601348877;2.88000011444092;28.8999996185303;30;0
8249;1333262023065.241740;3.3940601348877;2.90000009536743;28.8999996185303;30;0
8250;1333262023165.348560;3.3940601348877;2.91000008583069;28.8999996185303;30;0
8251;1333262023265.244520;3.50201606750488;2.92000007629395;28.8999996185303;30;0
8252;1333262023365.220540;3.50201606750488;2.9300000667572;28.8999996185303;30;0
8253;1333262023465.241980;3.61097860336304;2.9300000667572;28.8999996185303;30;0
8254;1333262023565.254260;3.61097860336304;2.94000005722046;29;30;0
8255;1333262023665.236580;3.61097860336304;2.96000003814697;29;30;0
8256;1333262023765.260280;3.61097860336304;2.97000002861023;29;30;0
8257;1333262023865.267120;3.72104644775391;2.99000000953674;29;30;0
8258;1333262023965.233820;3.72104644775391;3.00999999046326;29;30;0
8259;1333262024065.267260;3.83114743232727;3.02999997138977;29;30;0
8260;1333262024165.245980;3.83114743232727;3.04999995231628;29;30;0
8261;1333262024265.263620;3.83114743232727;3.05999994277954;29;30;0
8262;1333262024365.224200;3.83114743232727;3.07999992370605;29;30;0
8263;1333262024465.299480;3.94079041481018;3.10999989509583;29;30;0
8264;1333262024565.202340;3.94079041481018;3.13000011444092;29;30;0
8265;1333262024665.269920;3.94079041481018;3.16000008583069;29;30;0
8266;1333262024765.306280;3.94079041481018;3.1800000667572;29.1000003814697;30;0
8267;1333262024865.238020;4.04949760437012;3.21000003814697;29.1000003814697;30;0
8268;1333262024965.277140;4.04949760437012;3.22000002861023;29.1000003814697;30;0
8269;1333262025065.330400;4.04949760437012;3.24000000953674;29.1000003814697;30;0
8270;1333262025165.269340;4.04949760437012;3.25;29.1000003814697;30;0
8271;1333262025265.242100;4.15734815597534;3.26999998092651;29.1000003814697;30;0
8272;1333262025365.233100;4.15734815597534;3.27999997138977;29.1000003814697;30;0
8273;1333262025465.262260;4.26327514648438;3.29999995231628;29.1000003814697;30;0
8274;1333262025565.324740;4.26327514648438;3.30999994277954;29.1000003814697;30;0
8275;1333262025665.244560;4.26327514648438;3.32999992370605;29.1000003814697;30;0
8276;1333262025765.262800;4.26327514648438;3.34999990463257;29.1000003814697;30;0
8277;1333262025865.292380;4.36679601669312;3.36999988555908;29.1000003814697;30;0
8278;1333262025965.341040;4.36679601669312;3.40000009536743;29.1000003814697;30;0
8279;1333262026065.247040;4.46742391586304;3.42000007629395;29.1000003814697;30;0
8280;1333262026165.217280;4.46742391586304;3.45000004768372;29.1000003814697;30;0
8281;1333262026265.362780;4.46742391586304;3.47000002861023;29.2000007629395;30;0
8282;1333262026365.235540;4.46742391586304;3.5;29.2000007629395;30;0
8283;1333262026465.268620;4.56521320343018;3.51999998092651;29.2000007629395;30;0
8284;1333262026565.215320;4.56521320343018;3.54999995231628;29.2000007629395;30;0
8285;1333262026665.375620;4.56521320343018;3.57999992370605;29.2000007629395;30;0
8286;1333262026765.239800;4.56521320343018;3.60999989509583;29.2000007629395;30;0
8287;1333262026865.211140;4.65909194946289;3.64000010490417;29.2000007629395;30;0
8288;1333262026965.223500;4.65909194946289;3.6800000667572;29.2000007629395;30;0
8289;1333262027065.204200;4.65909194946289;3.71000003814697;29.2000007629395;30;0
8290;1333262027165.281500;4.65909194946289;3.74000000953674;29.2000007629395;30;0
8291;1333262027265.222180;4.74860382080078;3.75999999046326;29.2000007629395;30;0
8292;1333262027365.204200;4.74860382080078;3.77999997138977;29.2000007629395;30;0
8293;1333262027465.327280;4.83330631256104;3.79999995231628;29.2000007629395;30;0
8294;1333262027565.240260;4.83330631256104;3.8199999332428;29.2000007629395;30;0
8295;1333262027665.237760;4.83330631256104;3.83999991416931;29.2000007629395;30;0
8296;1333262027765.244800;4.83330631256104;3.86999988555908;29.2999992370605;30;0
8297;1333262027865.282000;4.91277980804443;3.91000008583069;29.2999992370605;30;0
8298;1333262027965.222360;4.91277980804443;3.95000004768372;29.2999992370605;30;0
8299;1333262028065.316300;4.91277980804443;3.98000001907349;29.2999992370605;30;0
8300;1333262028165.248620;4.91277980804443;4.01999998092651;29.2999992370605;30;0
8301;1333262028265.236180;4.9871768951416;4.03999996185303;29.2999992370605;30;0
8302;1333262028365.273140;4.9871768951416;4.05999994277954;29.2999992370605;30;0
8303;1333262028465.306120;5.05554485321045;4.07999992370605;29.2999992370605;30;0
8304;1333262028565.220220;5.05554485321045;4.09999990463257;29.2999992370605;30;0
8305;1333262028665.270900;5.05554485321045;4.1100001335144;29.2999992370605;30;0
8306;1333262028765.236220;5.05554485321045;4.11999988555908;29.2999992370605;30;0
8307;1333262028865.239580;5.11755657196045;4.1399998664856;29.3999996185303;30;0
8308;1333262028965.275660;5.11755657196045;4.17000007629395;29.3999996185303;30;0
8309;1333262029065.272740;5.11755657196045;4.21000003814697;29.3999996185303;30;0
8310;1333262029165.209980;5.11755657196045;4.23999977111816;29.3999996185303;30;0
8311;1333262029265.228220;5.17348051071167;4.26999998092651;29.3999996185303;30;0
8312;1333262029365.245220;5.17348051071167;4.30999994277954;29.3999996185303;30;0
8313;1333262029465.232940;5.22247934341431;4.34000015258789;29.3999996185303;30;0
8314;1333262029565.213400;5.22247934341431;4.3600001335144;29.5;30;0
8315;1333262029665.283760;5.22247934341431;4.38000011444092;29.5;30;0
8316;1333262029765.208960;5.22247934341431;4.3899998664856;29.5;30;0
8317;1333262029865.306420;5.26488304138184;4.40000009536743;29.5;30;0
8318;1333262029965.240960;5.26488304138184;4.40999984741211;29.5;30;0
8319;1333262030065.222580;5.26488304138184;4.42000007629395;29.5;30;0
8320;1333262030165.209860;5.26488304138184;4.44000005722046;29.5;30;0
8321;1333262030265.275240;5.29989624023438;4.44999980926514;29.5;30;0
8322;1333262030365.197440;5.29989624023438;4.46999979019165;29.5;30;0
8323;1333262030465.232360;5.32736396789551;4.48000001907349;29.5;30;0
8324;1333262030565.217120;5.32736396789551;4.5;29.5;30;0
8325;1333262030665.210660;5.32736396789551;4.51999998092651;29.5;30;0
8326;1333262030765.210280;5.32736396789551;4.53999996185303;29.5;30;0
8327;1333262030865.284220;5.34716892242432;4.57000017166138;29.5;30;0
8328;1333262030965.301140;5.34716892242432;4.59000015258789;29.5;30;0
8329;1333262031065.200960;5.34716892242432;4.6100001335144;29.6000003814697;30;0
8330;1333262031165.226120;5.34716892242432;4.63000011444092;29.6000003814697;30;0
8331;1333262031265.282440;5.35978698730469;4.65000009536743;29.6000003814697;30;0
8332;1333262031365.215400;5.35978698730469;4.65999984741211;29.6000003814697;30;0
8333;1333262031465.243300;5.35978698730469;4.67999982833862;29.6000003814697;30;0
8334;1333262031565.345040;5.35978698730469;4.67999982833862;29.6000003814697;30;0
8335;1333262031665.269520;5.3645658493042;4.69000005722046;29.6000003814697;30;0
8336;1333262031765.201240;5.3645658493042;4.69999980926514;29.6000003814697;30;0
8337;1333262031865.239000;5.3614673614502;4.71000003814697;29.6000003814697;30;0
8338;1333262031965.215760;5.3614673614502;4.71000003814697;29.6000003814697;30;0
8339;1333262032065.219520;5.3614673614502;4.71999979019165;29.6000003814697;30;0
8340;1333262032165.253600;5.3614673614502;4.73000001907349;29.6000003814697;30;0
8341;1333262032265.248780;5.35049724578857;4.73999977111816;29.6000003814697;30;0
8342;1333262032365.237880;5.35049724578857;4.75;29.7000007629395;30;0
8343;1333262032465.271680;5.3322491645813;4.76999998092651;29.7000007629395;30;0
8344;1333262032565.245200;5.3322491645813;4.78999996185303;29.7000007629395;30;0
8345;1333262032665.236600;5.3322491645813;4.80999994277954;29.7000007629395;30;0
8346;1333262032765.308260;5.3322491645813;4.84000015258789;29.7000007629395;30;0
8347;1333262032865.205580;5.30619144439697;4.86999988555908;29.7000007629395;30;0
8348;1333262032965.223360;5.30619144439697;4.90000009536743;29.7000007629395;30;0
8349;1333262033065.245420;5.30619144439697;4.92000007629395;29.7000007629395;30;0
8350;1333262033165.252700;5.30619144439697;4.94000005722046;29.7000007629395;30;0
8351;1333262033265.251780;5.27241373062134;4.94999980926514;29.7000007629395;30;0
8352;1333262033365.235100;5.27241373062134;4.96000003814697;29.7000007629395;30;0
8353;1333262033465.308680;5.27241373062134;4.98000001907349;29.7000007629395;30;0
8354;1333262033565.257260;5.27241373062134;4.98999977111816;29.7000007629395;30;0
8355;1333262033665.315680;5.23102855682373;5;29.7000007629395;30;0
8356;1333262033765.257960;5.23102855682373;5;29.7000007629395;30;0
8357;1333262033865.299820;5.18216323852539;5.01000022888184;29.7000007629395;30;0
8358;1333262033965.269720;5.18216323852539;5.01000022888184;29.7000007629395;30;0
8359;1333262034065.265040;5.18216323852539;5.01999998092651;29.7000007629395;30;0
8360;1333262034165.229080;5.18216323852539;5.01999998092651;29.7000007629395;30;0
8361;1333262034265.234660;5.12597513198853;5.01999998092651;29.7000007629395;30;0
8362;1333262034365.259500;5.12597513198853;5.01999998092651;29.7000007629395;30;0
8363;1333262034465.247160;5.12597513198853;5.01999998092651;29.7000007629395;30;0
8364;1333262034565.237420;5.12597513198853;5.01999998092651;29.7000007629395;30;0
8365;1333262034665.260480;5.06263828277588;5.01999998092651;29.7000007629395;30;0
8366;1333262034765.317760;5.06263828277588;5.01000022888184;29.7000007629395;30;0
8367;1333262034865.253080;4.99236440658569;5;29.7000007629395;30;0
8368;1333262034965.251740;4.99236440658569;4.98999977111816;29.7000007629395;30;0
8369;1333262035065.247140;4.99236440658569;4.98999977111816;29.7000007629395;30;0
8370;1333262035165.233060;4.99236440658569;4.98000001907349;29.7000007629395;30;0
8371;1333262035265.260400;4.9153938293457;4.96999979019165;29.7000007629395;30;0
8372;1333262035365.240480;4.9153938293457;4.94999980926514;29.7000007629395;30;0
8373;1333262035465.248040;4.9153938293457;4.94000005722046;29.7000007629395;30;0
8374;1333262035565.223200;4.9153938293457;4.92000007629395;29.7000007629395;30;0
8375;1333262035665.261320;4.83198976516724;4.90000009536743;29.7000007629395;30;0
8376;1333262035765.223780;4.83198976516724;4.8899998664856;29.7000007629395;30;0
8377;1333262035865.297500;4.83198976516724;4.88000011444092;29.7000007629395;30;0
8378;1333262035965.243040;4.83198976516724;4.8600001335144;29.7000007629395;30;0
8379;1333262036065.229700;4.74244117736816;4.84999990463257;29.7000007629395;30;0
8380;1333262036165.227800;4.74244117736816;4.82999992370605;29.7000007629395;30;0
8381;1333262036265.280000;4.64704608917236;4.82000017166138;29.7000007629395;30;0
8382;1333262036365.291240;4.64704608917236;4.80000019073486;29.7000007629395;30;0
8383;1333262036465.273240;4.64704608917236;4.78999996185303;29.7000007629395;30;0
8384;1333262036565.233920;4.64704608917236;4.78000020980835;29.7000007629395;30;0
8385;1333262036665.303140;4.54611968994141;4.76999998092651;29.7000007629395;30;0
8386;1333262036765.248420;4.54611968994141;4.76000022888184;29.7000007629395;30;0
8387;1333262036865.228560;4.54611968994141;4.75;29.7000007629395;30;0
8388;1333262036965.341720;4.54611968994141;4.73999977111816;29.7000007629395;30;0
8389;1333262037065.281860;4.4400315284729;4.73000001907349;29.7000007629395;30;0
8390;1333262037165.236520;4.4400315284729;4.71999979019165;29.7000007629395;30;0
8391;1333262037265.264980;4.32918357849121;4.71000003814697;29.6000003814697;30;0
8392;1333262037365.257160;4.32918357849121;4.71000003814697;29.6000003814697;30;0
8393;1333262037465.301780;4.32918357849121;4.69999980926514;29.6000003814697;30;0
8394;1333262037565.221480;4.32918357849121;4.69999980926514;29.6000003814697;30;0
8395;1333262037665.228400;4.21344232559204;4.69999980926514;29.6000003814697;30;0
8396;1333262037765.393080;4.21344232559204;4.69000005722046;29.6000003814697;30;0
8397;1333262037865.242440;4.21344232559204;4.67999982833862;29.6000003814697;30;0
8398;1333262037965.250780;4.21344232559204;4.67000007629395;29.6000003814697;30;0
8399;1333262038065.350300;4.09385108947754;4.65999984741211;29.6000003814697;30;0
8400;1333262038165.252960;4.09385108947754;4.6399998664856;29.6000003814697;30;0
8401;1333262038265.257800;3.97085881233215;4.6100001335144;29.6000003814697;30;0
8402;1333262038365.239640;3.97085881233215;4.59000015258789;29.6000003814697;30;0
8403;1333262038465.324600;3.97085881233215;4.55999994277954;29.5;30;0
8404;1333262038565.265260;3.97085881233215;4.53999996185303;29.5;30;0
8405;1333262038665.319160;3.84438943862915;4.51000022888184;29.5;30;0
8406;1333262038765.215200;3.84438943862915;4.48000001907349;29.5;30;0
8407;1333262038865.306580;3.84438943862915;4.44999980926514;29.5;30;0
8408;1333262038965.246020;3.84438943862915;4.42000007629395;29.5;30;0
8409;1333262039065.234400;3.7155396938324;4.38000011444092;29.5;30;0
8410;1333262039165.244260;3.7155396938324;4.34999990463257;29.5;30;0
8411;1333262039265.244480;3.58484315872192;4.32999992370605;29.5;30;0
8412;1333262039365.215140;3.58484315872192;4.30000019073486;29.5;30;0
8413;1333262039465.401000;3.58484315872192;4.26999998092651;29.5;30;0
8414;1333262039565.222780;3.58484315872192;4.25;29.5;30;0
8415;1333262039665.253500;3.45285701751709;4.23000001907349;29.5;30;0
8416;1333262039765.286200;3.45285701751709;4.19999980926514;29.5;30;0
8417;1333262039865.270020;3.45285701751709;4.17999982833862;29.5;30;0
8418;1333262039965.300000;3.45285701751709;4.15999984741211;29.5;30;0
8419;1333262040065.265320;3.32014179229736;4.13000011444092;29.5;30;0
8420;1333262040165.224720;3.32014179229736;4.09999990463257;29.5;30;0
8421;1333262040265.270680;3.18725943565369;4.07000017166138;29.5;30;0
8422;1333262040365.230060;3.18725943565369;4.05000019073486;29.5;30;0
8423;1333262040465.266420;3.18725943565369;4.01999998092651;29.5;30;0
8424;1333262040565.253040;3.18725943565369;3.99000000953674;29.5;30;0
8425;1333262040665.326720;3.05477213859558;3.97000002861023;29.5;30;0
8426;1333262040765.233160;3.05477213859558;3.94000005722046;29.5;30;0
8427;1333262040865.267600;3.05477213859558;3.91000008583069;29.5;30;0
8428;1333262040965.223720;3.05477213859558;3.88000011444092;29.5;30;0
8429;1333262041065.286600;2.92325329780579;3.84999990463257;29.5;30;0
8430;1333262041165.257920;2.92325329780579;3.8199999332428;29.5;30;0
8431;1333262041265.255060;2.79325652122498;3.78999996185303;29.5;30;0
8432;1333262041365.219320;2.79325652122498;3.75999999046326;29.5;30;0
8433;1333262041465.248860;2.79325652122498;3.74000000953674;29.5;30;0
8434;1333262041565.227200;2.79325652122498;3.71000003814697;29.5;30;0
8435;1333262041665.294920;2.66533184051514;3.6800000667572;29.5;30;0
8436;1333262041765.223440;2.66533184051514;3.66000008583069;29.5;30;0
8437;1333262041865.231080;2.66533184051514;3.63000011444092;29.5;30;0
8438;1333262041965.331640;2.66533184051514;3.60999989509583;29.5;30;0
8439;1333262042065.479160;2.54002928733826;3.57999992370605;29.5;30;0
8440;1333262042165.224160;2.54002928733826;3.55999994277954;29.5;30;0
8441;1333262042265.271880;2.54002928733826;3.53999996185303;29.5;30;0
8442;1333262042365.217480;2.54002928733826;3.51999998092651;29.5;30;0
8443;1333262042465.291740;2.41789102554321;3.50999999046326;29.5;30;0
8444;1333262042565.216300;2.41789102554321;3.49000000953674;29.5;30;0
8445;1333262042665.265900;2.29942750930786;3.47000002861023;29.5;30;0
8446;1333262042765.249240;2.29942750930786;3.45000004768372;29.5;30;0
8447;1333262042865.229340;2.29942750930786;3.4300000667572;29.5;30;0
8448;1333262042965.251720;2.29942750930786;3.41000008583069;29.5;30;0
8449;1333262043065.256000;2.18512368202209;3.38000011444092;29.5;30;0
8450;1333262043165.253780;2.18512368202209;3.34999990463257;29.5;30;0
8451;1333262043265.224360;2.18512368202209;3.3199999332428;29.5;30;0
8452;1333262043365.229260;2.18512368202209;3.29999995231628;29.5;30;0
8453;1333262043465.261360;2.07544183731079;3.26999998092651;29.5;30;0
8454;1333262043565.208960;2.07544183731079;3.25;29.5;30;0
8455;1333262043665.218720;2.07544183731079;3.22000002861023;29.5;30;0
8456;1333262043765.263200;2.07544183731079;3.19000005722046;29.5;30;0
8457;1333262043865.237260;1.97082257270813;3.17000007629395;29.5;30;0
8458;1333262043965.194480;1.97082257270813;3.15000009536743;29.5;30;0
8459;1333262044065.254380;1.87170088291168;3.11999988555908;29.5;30;0
8460;1333262044165.218920;1.87170088291168;3.08999991416931;29.5;30;0
8461;1333262044265.310560;1.87170088291168;3.0699999332428;29.5;30;0
8462;1333262044365.214520;1.87170088291168;3.04999995231628;29.5;30;0
8463;1333262044465.235100;1.77848362922668;3.01999998092651;29.5;30;0
8464;1333262044565.232200;1.77848362922668;2.99000000953674;29.5;30;0
8465;1333262044665.228100;1.77848362922668;2.97000002861023;29.5;30;0
8466;1333262044765.222820;1.77848362922668;2.95000004768372;29.5;30;0
8467;1333262044865.248340;1.69153654575348;2.9300000667572;29.5;30;0
8468;1333262044965.220980;1.69153654575348;2.90000009536743;29.5;30;0
8469;1333262045065.272320;1.61121261119843;2.86999988555908;29.6000003814697;30;0
8470;1333262045165.220360;1.61121261119843;2.83999991416931;29.6000003814697;30;0
8471;1333262045265.300780;1.61121261119843;2.8199999332428;29.6000003814697;30;0
8472;1333262045365.206520;1.61121261119843;2.78999996185303;29.6000003814697;30;0
8473;1333262045465.228480;1.53838515281677;2.75999999046326;29.6000003814697;30;0
8474;1333262045565.245640;1.53838515281677;2.73000001907349;29.6000003814697;30;0
8475;1333262045665.242160;1.53838515281677;2.71000003814697;29.6000003814697;30;0
8476;1333262045765.215600;1.53838515281677;2.6800000667572;29.6000003814697;30;0
8477;1333262045865.326240;1.47275197505951;2.66000008583069;29.6000003814697;30;0
8478;1333262045965.231700;1.47275197505951;2.64000010490417;29.6000003814697;30;0
8479;1333262046065.264880;1.41457796096802;2.61999988555908;29.6000003814697;30;0
8480;1333262046165.226460;1.41457796096802;2.59999990463257;29.7000007629395;30;0
8481;1333262046265.327520;1.41457796096802;2.57999992370605;29.7000007629395;30;0
8482;1333262046365.273560;1.41457796096802;2.5699999332428;29.7000007629395;30;0
8483;1333262046465.270360;1.36466729640961;2.54999995231628;29.7000007629395;30;0
8484;1333262046565.218880;1.36466729640961;2.52999997138977;29.7000007629395;30;0
8485;1333262046665.271680;1.36466729640961;2.50999999046326;29.7000007629395;30;0
8486;1333262046765.245880;1.36466729640961;2.49000000953674;29.7000007629395;30;0
8487;1333262046865.261320;1.32266521453857;2.47000002861023;29.7000007629395;30;0
8488;1333262046965.265000;1.32266521453857;2.44000005722046;29.7000007629395;30;0
8489;1333262047065.265340;1.32266521453857;2.42000007629395;29.7000007629395;30;0
8490;1333262047165.225500;1.32266521453857;2.39000010490417;29.7000007629395;30;0
8491;1333262047265.361760;1.28880202770233;2.36999988555908;29.7000007629395;30;0
8492;1333262047365.238220;1.28880202770233;2.34999990463257;29.7000007629395;30;0
8493;1333262047465.234240;1.2632611989975;2.32999992370605;29.7000007629395;30;0
8494;1333262047565.231680;1.2632611989975;2.30999994277954;29.7000007629395;30;0
8495;1333262047665.315660;1.2632611989975;2.28999996185303;29.7000007629395;30;0
8496;1333262047765.234220;1.2632611989975;2.27999997138977;29.7000007629395;30;0
8497;1333262047865.270480;1.24618542194366;2.25999999046326;29.7000007629395;30;0
8498;1333262047965.251800;1.24618542194366;2.25;29.7000007629395;30;0
8499;1333262048065.232200;1.24618542194366;2.23000001907349;29.7000007629395;30;0
8500;1333262048165.256300;1.24618542194366;2.22000002861023;29.7000007629395;30;0
8501;1333262048265.279900;1.23767983913422;2.20000004768372;29.7000007629395;30;0
8502;1333262048365.255420;1.23767983913422;2.20000004768372;29.7000007629395;30;0
8503;1333262048465.227860;1.23767983913422;2.1800000667572;29.7000007629395;30;0
8504;1333262048565.242560;1.23767983913422;2.17000007629395;29.7000007629395;30;0
8505;1333262048665.274920;1.23784029483795;2.16000008583069;29.7999992370605;30;0
8506;1333262048765.305460;1.23784029483795;2.15000009536743;29.7999992370605;30;0
8507;1333262048865.273820;1.23784029483795;2.13000011444092;29.7999992370605;30;0
8508;1333262048965.292580;1.23784041404724;2.11999988555908;29.7999992370605;30;1
8509;1333262049065.250380;1.23784041404724;2.10999989509583;29.7999992370605;30;0
8510;1333262049165.266720;1.23784041404724;2.08999991416931;29.7999992370605;30;0
8511;1333262049265.255260;1.23784041404724;2.07999992370605;29.7999992370605;30;0
8512;1333262049365.259520;1.2560201883316;2.0699999332428;29.7999992370605;30;0
8513;1333262049465.266680;1.2560201883316;2.05999994277954;29.7999992370605;30;0
8514;1333262049565.279840;1.2560201883316;2.05999994277954;29.7999992370605;30;0
8515;1333262049665.264420;1.28294134140015;2.04999995231628;29.7999992370605;30;0
8516;1333262049765.274940;1.28294134140015;2.02999997138977;29.7999992370605;30;0
8517;1333262049865.258940;1.28294134140015;2.01999998092651;29.7999992370605;30;0
8518;1333262049965.257400;1.3185840845108;2.00999999046326;29.7999992370605;30;0
8519;1333262050065.236500;1.3185840845108;2;29.7999992370605;30;0
8520;1333262050165.332020;1.3185840845108;1.98000001907349;29.7999992370605;30;0
8521;1333262050265.301660;1.36287426948547;1.97000002861023;29.7999992370605;30;0
8522;1333262050365.268140;1.36287426948547;1.96000003814697;29.7999992370605;30;0
8523;1333262050465.251200;1.36287426948547;1.95000004768372;29.7999992370605;30;0
8524;1333262050565.291820;1.36287426948547;1.94000005722046;29.7999992370605;30;0
8525;1333262050665.274460;1.36287426948547;1.94000005722046;29.7999992370605;30;0
8526;1333262050765.258800;1.36287426948547;1.92999994754791;29.7999992370605;30;0
8527;1333262050865.274120;1.41570687294006;1.92999994754791;29.7999992370605;30;0
8528;1333262050965.236720;1.41570687294006;1.92999994754791;29.7999992370605;30;0
8529;1333262051065.249400;1.41570687294006;1.91999995708466;29.7999992370605;30;0
8530;1333262051165.239540;1.47693371772766;1.91999995708466;29.7999992370605;30;0
8531;1333262051265.271980;1.47693371772766;1.91999995708466;29.7999992370605;30;0
8532;1333262051365.253420;1.47693371772766;1.9099999666214;29.8999996185303;30;0
8533;1333262051465.422160;1.54636478424072;1.9099999666214;29.8999996185303;30;0
8534;1333262051565.260740;1.54636478424072;1.9099999666214;29.8999996185303;30;0
8535;1333262051665.277400;1.54636478424072;1.9099999666214;29.8999996185303;30;0
8536;1333262051765.288260;1.62433075904846;1.9099999666214;29.8999996185303;30;0
8537;1333262051865.316680;1.62433075904846;1.9099999666214;29.8999996185303;30;0
8538;1333262051965.352220;1.62433075904846;1.89999997615814;29.8999996185303;30;0
8539;1333262052065.263580;1.70997262001038;1.89999997615814;29.8999996185303;30;0
8540;1333262052165.242500;1.70997262001038;1.89999997615814;29.8999996185303;30;0
8541;1333262052265.239380;1.70997262001038;1.89999997615814;29.8999996185303;30;0
8542;1333262052365.296960;1.80296277999878;1.89999997615814;29.8999996185303;30;0
8543;1333262052465.246160;1.80296277999878;1.88999998569489;29.8999996185303;30;0
8544;1333262052565.229540;1.80296277999878;1.88999998569489;29.8999996185303;30;0
8545;1333262052665.257600;1.90294432640076;1.88999998569489;29.8999996185303;30;0
8546;1333262052765.235980;1.90294432640076;1.89999997615814;30;30;0
8547;1333262052865.223640;1.90294432640076;1.88999998569489;30;30;0
8548;1333262052965.288180;2.01007199287415;1.88999998569489;30;30;0
8549;1333262053065.220400;2.01007199287415;1.88999998569489;30;30;0
8550;1333262053165.311500;2.01007199287415;1.88999998569489;30;30;0
8551;1333262053265.322700;2.01007199287415;1.88999998569489;30;30;0
8552;1333262053365.255260;2.01007199287415;1.89999997615814;30;30;0
8553;1333262053465.228200;2.01007199287415;1.88999998569489;30;30;0
8554;1333262053565.268140;2.12332105636597;1.89999997615814;30;30;0
8555;1333262053665.243960;2.12332105636597;1.89999997615814;30;30;0
8556;1333262053765.266040;2.12332105636597;1.89999997615814;30;30;0
8557;1333262053865.259220;2.24225163459778;1.89999997615814;30;30;0
8558;1333262053965.298220;2.24225163459778;1.89999997615814;30;30;0
8559;1333262054065.226640;2.24225163459778;1.89999997615814;30.1000003814697;30;0
