Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
8560;1333262054165.323400;2.36639714241028;1.89999997615814;30.1000003814697;30;0
8561;1333262054265.331220;2.36639714241028;1.9099999666214;30.1000003814697;30;0
8562;1333262054365.254860;2.36639714241028;1.92999994754791;30.1000003814697;30;0
8563;1333262054465.259280;2.49581289291382;1.94000005722046;30.1000003814697;30;0
8564;1333262054565.262500;2.49581289291382;1.95000004768372;30.1000003814697;30;0
8565;1333262054665.231440;2.49581289291382;1.97000002861023;30.1000003814697;30;0
8566;1333262054765.268460;2.62939405441284;1.98000001907349;30.1000003814697;30;0
8567;1333262054865.246500;2.62939405441284;2;30.1000003814697;30;0
8568;1333262054965.261700;2.62939405441284;2.01999998092651;30.2000007629395;30;0
8569;1333262055065.301180;2.76717138290405;2.02999997138977;30.2000007629395;30;0
8570;1333262055165.277620;2.76717138290405;2.05999994277954;30.2000007629395;30;0
8571;1333262055265.226760;2.76717138290405;2.07999992370605;30.2000007629395;30;0
8572;1333262055365.292460;2.76717138290405;2.08999991416931;30.2000007629395;30;0
8573;1333262055465.235460;2.76717138290405;2.11999988555908;30.2000007629395;30;0
8574;1333262055565.240960;2.76717138290405;2.14000010490417;30.2000007629395;30;0
8575;1333262055665.248840;2.90802001953125;2.17000007629395;30.2000007629395;30;0
8576;1333262055765.260580;2.90802001953125;2.20000004768372;30.2000007629395;30;0
8577;1333262055865.242220;2.90802001953125;2.22000002861023;30.2999992370605;30;0
8578;1333262055965.288680;3.05138993263245;2.24000000953674;30.2999992370605;30;0
8579;1333262056065.272180;3.05138993263245;2.25;30.2999992370605;30;0
8580;1333262056165.228260;3.05138993263245;2.26999998092651;30.2999992370605;30;0
8581;1333262056265.240660;3.19727635383606;2.27999997138977;30.2999992370605;30;0
8582;1333262056365.290660;3.19727635383606;2.29999995231628;30.2999992370605;30;0
8583;1333262056464.963880;3.19727635383606;2.30999994277954;30.3999996185303;30;0
8584;1333262056565.234160;3.34451913833618;2.3199999332428;30.3999996185303;30;0
8585;1333262056665.232020;3.34451913833618;2.33999991416931;30.3999996185303;30;0
8586;1333262056765.341660;3.34451913833618;2.35999989509583;30.3999996185303;30;0
8587;1333262056865.268920;3.49310612678528;2.38000011444092;30.3999996185303;30;0
8588;1333262056965.228640;3.49310612678528;2.41000008583069;30.3999996185303;30;0
8589;1333262057065.208040;3.49310612678528;2.44000005722046;30.3999996185303;30;0
8590;1333262057165.274160;3.64188098907471;2.48000001907349;30.3999996185303;30;0
8591;1333262057265.342240;3.64188098907471;2.51999998092651;30.3999996185303;30;0
8592;1333262057365.289080;3.64188098907471;2.54999995231628;30.3999996185303;30;0
8593;1333262057465.386220;3.64188098907471;2.57999992370605;30.5;30;0
8594;1333262057565.229040;3.64188098907471;2.60999989509583;30.5;30;0
8595;1333262057665.295000;3.64188098907471;2.64000010490417;30.5;30;0
8596;1333262057765.296880;3.79084968566895;2.67000007629395;30.5;30;0
8597;1333262057865.232480;3.79084968566895;2.70000004768372;30.5;30;0
8598;1333262057965.256500;3.79084968566895;2.72000002861023;30.5;30;0
8599;1333262058065.266200;3.9388587474823;2.75;30.5;30;0
8600;1333262058165.232620;3.9388587474823;2.76999998092651;30.6000003814697;30;0
8601;1333262058265.244580;3.9388587474823;2.79999995231628;30.6000003814697;30;0
8602;1333262058365.305520;4.08534622192383;2.8199999332428;30.6000003814697;30;0
8603;1333262058465.254020;4.08534622192383;2.84999990463257;30.6000003814697;30;0
8604;1333262058565.242540;4.08534622192383;2.86999988555908;30.6000003814697;30;0
8605;1333262058665.297880;4.23033761978149;2.90000009536743;30.6000003814697;30;0
8606;1333262058765.263360;4.23033761978149;2.9300000667572;30.6000003814697;30;0
8607;1333262058865.247540;4.23033761978149;2.95000004768372;30.6000003814697;30;0
8608;1333262058965.311000;4.37271070480347;2.98000001907349;30.6000003814697;30;0
8609;1333262059065.244100;4.37271070480347;3.00999999046326;30.6000003814697;30;0
8610;1333262059165.262800;4.37271070480347;3.02999997138977;30.6000003814697;30;0
8611;1333262059265.278980;4.37271070480347;3.0699999332428;30.6000003814697;30;0
8612;1333262059365.376000;4.37271022796631;3.09999990463257;30.6000003814697;30;1
8613;1333262059465.288580;4.37271022796631;3.13000011444092;30.6000003814697;30;0
8614;1333262059565.255480;4.37271022796631;3.15000009536743;30.6000003814697;30;0
8615;1333262059665.275280;4.37271022796631;3.1800000667572;30.6000003814697;30;0
8616;1333262059765.246360;4.5082950592041;3.20000004768372;30.6000003814697;30;0
8617;1333262059865.235160;4.5082950592041;3.23000001907349;30.6000003814697;30;0
8618;1333262059965.264100;4.63972330093384;3.25999999046326;30.7000007629395;30;0
8619;1333262060065.232420;4.63972330093384;3.27999997138977;30.7000007629395;30;0
8620;1333262060165.239980;4.63972330093384;3.29999995231628;30.7000007629395;30;0
8621;1333262060265.404960;4.63972330093384;3.32999992370605;30.7000007629395;30;0
8622;1333262060365.246840;4.63972330093384;3.35999989509583;30.7000007629395;30;0
8623;1333262060465.270880;4.76705551147461;3.40000009536743;30.7000007629395;30;0
8624;1333262060565.270800;4.76705551147461;3.4300000667572;30.7999992370605;30;0
8625;1333262060665.247560;4.88977336883545;3.46000003814697;30.7999992370605;30;0
8626;1333262060765.319340;4.88977336883545;3.49000000953674;30.7999992370605;30;0
8627;1333262060865.254600;4.88977336883545;3.52999997138977;30.7999992370605;30;0
8628;1333262060965.252840;4.88977336883545;3.55999994277954;30.7999992370605;30;0
8629;1333262061065.308280;5.00683164596558;3.59999990463257;30.7999992370605;30;0
8630;1333262061165.264660;5.00683164596558;3.65000009536743;30.7999992370605;30;0
8631;1333262061265.279640;5.00683164596558;3.69000005722046;30.7999992370605;30;0
8632;1333262061365.333360;5.00683164596558;3.73000001907349;30.7999992370605;30;0
8633;1333262061465.253320;5.11779260635376;3.76999998092651;30.7999992370605;30;0
8634;1333262061565.262560;5.11779260635376;3.80999994277954;30.7999992370605;30;0
8635;1333262061665.247540;5.11779260635376;3.83999991416931;30.8999996185303;30;0
8636;1333262061765.229640;5.11779260635376;3.88000011444092;30.8999996185303;30;0
8637;1333262061865.266300;5.22277212142944;3.91000008583069;30.8999996185303;30;0
8638;1333262061965.249540;5.22277212142944;3.95000004768372;30.8999996185303;30;0
8639;1333262062065.262680;5.22277212142944;3.98000001907349;30.8999996185303;30;0
8640;1333262062165.232240;5.22277212142944;4.01000022888184;30.8999996185303;30;0
8641;1333262062265.293180;5.32076025009155;4.03000020980835;30.8999996185303;30;0
8642;1333262062365.260400;5.32076025009155;4.05999994277954;30.8999996185303;30;0
8643;1333262062465.278060;5.41137075424194;4.09000015258789;31;30;0
8644;1333262062564.949460;5.41137075424194;4.1100001335144;31;30;0
8645;1333262062665.281140;5.41137075424194;4.1399998664856;31;30;0
8646;1333262062765.294400;5.41137075424194;4.17999982833862;31;30;0
8647;1333262062865.305260;5.49478960037231;4.21999979019165;31;30;0
8648;1333262062965.259400;5.49478960037231;4.26999998092651;31;30;0
8649;1333262063065.315740;5.49478960037231;4.30999994277954;31;30;0
8650;1333262063165.266440;5.49478960037231;4.34999990463257;31;30;0
8651;1333262063265.285300;5.57008838653564;4.3899998664856;31;30;0
8652;1333262063365.237720;5.57008838653564;4.42000007629395;31;30;0
8653;1333262063465.281500;5.63694763183594;4.44000005722046;31;30;0
8654;1333262063565.220740;5.63694763183594;4.46999979019165;31.1000003814697;30;0
8655;1333262063665.251980;5.63694763183594;4.48000001907349;31.1000003814697;30;0
8656;1333262063764.944780;5.63694763183594;4.5;31.1000003814697;30;0
8657;1333262063865.260840;5.6956353187561;4.51999998092651;31.1000003814697;30;0
8658;1333262063964.928400;5.6956353187561;4.55000019073486;31.2000007629395;30;0
8659;1333262064065.257320;5.6956353187561;4.57999992370605;31.2000007629395;30;0
8660;1333262064165.252040;5.6956353187561;4.6100001335144;31.2000007629395;30;0
8661;1333262064265.238100;5.74586915969849;4.65000009536743;31.2000007629395;30;0
8662;1333262064364.959020;5.74586915969849;4.67999982833862;31.2000007629395;30;0
8663;1333262064465.260580;5.7868447303772;4.71000003814697;31.2000007629395;30;0
8664;1333262064564.931340;5.7868447303772;4.73000001907349;31.2999992370605;30;0
8665;1333262064665.264140;5.7868447303772;4.75;31.2999992370605;30;0
8666;1333262064765.339820;5.7868447303772;4.76999998092651;31.2999992370605;30;0
8667;1333262064865.250660;5.81893301010132;4.78999996185303;31.2999992370605;30;0
8668;1333262064965.239020;5.81893301010132;4.80000019073486;31.2999992370605;30;0
8669;1333262065065.274800;5.81893301010132;4.82000017166138;31.2999992370605;30;0
8670;1333262065165.309440;5.81893301010132;4.82999992370605;31.2999992370605;30;0
8671;1333262065265.258800;5.84140872955322;4.84999990463257;31.2999992370605;30;0
8672;1333262065364.959780;5.84140872955322;4.88000011444092;31.3999996185303;30;0
8673;1333262065464.957080;5.85473728179932;4.90000009536743;31.3999996185303;30;0
8674;1333262065564.965400;5.85473728179932;4.92000007629395;31.3999996185303;30;0
8675;1333262065665.260380;5.85473728179932;4.94999980926514;31.3999996185303;30;0
8676;1333262065764.959360;5.85473728179932;4.98999977111816;31.3999996185303;30;0
8677;1333262065865.257440;5.8582878112793;5.01999998092651;31.3999996185303;30;0
8678;1333262065964.965280;5.8582878112793;5.05000019073486;31.3999996185303;30;0
8679;1333262066064.965040;5.8582878112793;5.07999992370605;31.3999996185303;30;0
8680;1333262066164.961100;5.8582878112793;5.09999990463257;31.3999996185303;30;0
8681;1333262066265.244540;5.85206317901611;5.11999988555908;31.3999996185303;30;0
8682;1333262066365.304800;5.85206317901611;5.1399998664856;31.3999996185303;30;0
8683;1333262066465.273220;5.85206317901611;5.15000009536743;31.3999996185303;30;0
8684;1333262066565.245680;5.85206317901611;5.15999984741211;31.3999996185303;30;0
8685;1333262066665.275400;5.83612155914307;5.17000007629395;31.3999996185303;30;0
8686;1333262066765.354380;5.83612155914307;5.17999982833862;31.3999996185303;30;0
8687;1333262066865.258800;5.81056690216064;5.19000005722046;31.3999996185303;30;0
8688;1333262066965.260180;5.81056690216064;5.19999980926514;31.3999996185303;30;0
8689;1333262067065.257020;5.81056690216064;5.19999980926514;31.3999996185303;30;0
8690;1333262067165.250160;5.81056690216064;5.21000003814697;31.3999996185303;30;0
8691;1333262067265.269860;5.77557134628296;5.21000003814697;31.3999996185303;30;0
8692;1333262067364.948300;5.77557134628296;5.21000003814697;31.3999996185303;30;0
8693;1333262067464.965660;5.77557134628296;5.21999979019165;31.3999996185303;30;0
8694;1333262067565.270000;5.77557134628296;5.21999979019165;31.3999996185303;30;0
8695;1333262067665.302720;5.7313551902771;5.21999979019165;31.3999996185303;30;0
8696;1333262067765.236080;5.7313551902771;5.21999979019165;31.3999996185303;30;0
8697;1333262067865.310880;5.7313551902771;5.23000001907349;31.3999996185303;30;0
8698;1333262067965.279420;5.7313551902771;5.23000001907349;31.3999996185303;30;0
8699;1333262068065.252280;5.67817401885986;5.23000001907349;31.3999996185303;30;0
8700;1333262068165.264420;5.67817401885986;5.23000001907349;31.3999996185303;30;0
8701;1333262068265.286680;5.67817401885986;5.23000001907349;31.3999996185303;30;0
8702;1333262068364.957540;5.67817401885986;5.23000001907349;31.3999996185303;30;0
8703;1333262068465.283160;5.61629915237427;5.23999977111816;31.3999996185303;30;0
8704;1333262068564.960800;5.61629915237427;5.25;31.3999996185303;30;0
8705;1333262068665.260240;5.5460376739502;5.25;31.3999996185303;30;0
8706;1333262068765.268180;5.5460376739502;5.26000022888184;31.2999992370605;30;0
8707;1333262068865.322660;5.5460376739502;5.26999998092651;31.2999992370605;30;0
8708;1333262068965.241480;5.5460376739502;5.26999998092651;31.2999992370605;30;0
8709;1333262069065.297980;5.46717405319214;5.28000020980835;31.2999992370605;30;0
8710;1333262069165.256340;5.46717405319214;5.28999996185303;31.2999992370605;30;0
8711;1333262069265.246020;5.46717405319214;5.28999996185303;31.2999992370605;30;0
8712;1333262069365.251120;5.46717405319214;5.28999996185303;31.2999992370605;30;0
8713;1333262069465.305460;5.38067197799683;5.30000019073486;31.2999992370605;30;0
8714;1333262069565.240120;5.38067197799683;5.30000019073486;31.2999992370605;30;0
8715;1333262069665.320900;5.28693723678589;5.30999994277954;31.2999992370605;30;0
8716;1333262069765.235520;5.28693723678589;5.30999994277954;31.2999992370605;30;0
8717;1333262069865.285440;5.28693723678589;5.32000017166138;31.2999992370605;30;0
8718;1333262069965.294040;5.28693723678589;5.32000017166138;31.2999992370605;30;0
8719;1333262070065.248160;5.1863842010498;5.32999992370605;31.2999992370605;30;0
8720;1333262070165.285960;5.1863842010498;5.32999992370605;31.2999992370605;30;0
8721;1333262070265.243220;5.1863842010498;5.32999992370605;31.2999992370605;30;0
8722;1333262070365.248380;5.1863842010498;5.32999992370605;31.2999992370605;30;0
8723;1333262070465.240020;5.07944965362549;5.32000017166138;31.2999992370605;30;0
8724;1333262070565.270000;5.07944965362549;5.32000017166138;31.2999992370605;30;0
8725;1333262070665.251700;5.07944965362549;5.30999994277954;31.2999992370605;30;0
8726;1333262070765.249820;5.07944965362549;5.30000019073486;31.2999992370605;30;0
8727;1333262070865.266160;4.9665961265564;5.28000020980835;31.2999992370605;30;0
8728;1333262070965.269400;4.9665961265564;5.26000022888184;31.2999992370605;30;0
8729;1333262071065.246720;4.84829235076904;5.23000001907349;31.2999992370605;30;0
8730;1333262071165.252900;4.84829235076904;5.21000003814697;31.2999992370605;30;0
8731;1333262071265.357260;4.84829235076904;5.19000005722046;31.2999992370605;30;0
8732;1333262071365.314720;4.84829235076904;5.17000007629395;31.2999992370605;30;0
8733;1333262071465.280080;4.72502756118774;5.1399998664856;31.2999992370605;30;0
8734;1333262071565.247900;4.72502756118774;5.11999988555908;31.2999992370605;30;0
8735;1333262071665.255000;4.72502756118774;5.09999990463257;31.2999992370605;30;0
8736;1333262071765.245100;4.72502756118774;5.07000017166138;31.2999992370605;30;0
8737;1333262071865.253360;4.59731531143188;5.03999996185303;31.2999992370605;30;0
8738;1333262071964.962820;4.59731531143188;5.01999998092651;31.2000007629395;30;0
8739;1333262072065.274400;4.59731531143188;4.98999977111816;31.2000007629395;30;0
8740;1333262072165.262140;4.59731531143188;4.96999979019165;31.2000007629395;30;0
8741;1333262072265.256620;4.46511268615723;4.94999980926514;31.2000007629395;30;0
8742;1333262072365.261340;4.46511268615723;4.94000005722046;31.2000007629395;30;0
8743;1333262072465.269280;4.32954072952271;4.92000007629395;31.2000007629395;30;0
8744;1333262072564.965360;4.32954072952271;4.90999984741211;31.2000007629395;30;0
8745;1333262072665.242660;4.32954072952271;4.8899998664856;31.2000007629395;30;0
8746;1333262072765.317900;4.32954072952271;4.86999988555908;31.2000007629395;30;0
8747;1333262072865.248580;4.19114398956299;4.84999990463257;31.2000007629395;30;0
8748;1333262072965.241540;4.19114398956299;4.82999992370605;31.2000007629395;30;0
8749;1333262073065.259760;4.19114398956299;4.80000019073486;31.2000007629395;30;0
8750;1333262073165.250260;4.19114398956299;4.78000020980835;31.2000007629395;30;0
8751;1333262073265.287780;4.05047607421875;4.75;31.2000007629395;30;0
8752;1333262073364.953700;4.05047607421875;4.73000001907349;31.2000007629395;30;0
8753;1333262073465.264640;4.05047607421875;4.71000003814697;31.1000003814697;30;0
8754;1333262073565.302700;4.05047607421875;4.67999982833862;31.1000003814697;30;0
8755;1333262073665.270840;3.90756154060364;4.65999984741211;31.1000003814697;30;0
8756;1333262073764.962740;3.90756154060364;4.63000011444092;31.1000003814697;30;0
8757;1333262073865.277980;3.90756154060364;4.59999990463257;31.1000003814697;30;0
8758;1333262073965.246100;3.90756154060364;4.57999992370605;31.1000003814697;30;0
8759;1333262074065.241820;3.76358509063721;4.55000019073486;31.1000003814697;30;0
8760;1333262074165.265700;3.76358509063721;4.51999998092651;31.1000003814697;30;0
8761;1333262074265.238220;3.61914110183716;4.48999977111816;31.1000003814697;30;0
8762;1333262074364.957140;3.61914110183716;4.46999979019165;31.1000003814697;30;0
8763;1333262074465.260480;3.61914110183716;4.44000005722046;31.1000003814697;30;0
8764;1333262074565.276220;3.61914110183716;4.40999984741211;31.1000003814697;30;0
8765;1333262074665.240520;3.47483253479004;4.3899998664856;31.1000003814697;30;0
8766;1333262074765.262900;3.47483253479004;4.3600001335144;31.1000003814697;30;0
8767;1333262074865.369400;3.47483253479004;4.32999992370605;31.1000003814697;30;0
8768;1333262074964.945120;3.47483253479004;4.30000019073486;31.1000003814697;30;0
8769;1333262075065.268680;3.33127307891846;4.28000020980835;31.1000003814697;30;0
8770;1333262075165.247600;3.33127307891846;4.25;31.1000003814697;30;0
8771;1333262075265.277980;3.33127307891846;4.21999979019165;31.1000003814697;30;0
8772;1333262075365.250540;3.33127307891846;4.19000005722046;31.1000003814697;30;0
8773;1333262075465.251940;3.18908190727234;4.15999984741211;31.1000003814697;30;0
8774;1333262075565.249240;3.18908190727234;4.1399998664856;31;30;0
8775;1333262075665.265140;3.04833078384399;4.1100001335144;31;30;0
8776;1333262075765.300820;3.04833078384399;4.07000017166138;31;30;0
8777;1333262075865.314340;3.04833078384399;4.03999996185303;31;30;0
8778;1333262075965.265160;3.04833078384399;4.01999998092651;31;30;0
8779;1333262076065.294740;2.91024804115295;3.99000000953674;31;30;0
8780;1333262076164.951700;2.91024804115295;3.95000004768372;31;30;0
8781;1333262076265.251460;2.91024804115295;3.92000007629395;31;30;0
8782;1333262076365.263300;2.91024804115295;3.88000011444092;31;30;0
8783;1333262076464.957220;2.77546358108521;3.84999990463257;31;30;0
8784;1333262076564.945780;2.77546358108521;3.8199999332428;31;30;0
8785;1333262076665.276400;2.77546358108521;3.78999996185303;31;30;0
8786;1333262076765.259420;2.77546358108521;3.75999999046326;31;30;0
8787;1333262076865.258580;2.64459872245789;3.74000000953674;31;30;0
8788;1333262076965.262680;2.64459872245789;3.71000003814697;31;30;0
8789;1333262077065.258880;2.64459872245789;3.69000005722046;31;30;0
8790;1333262077164.957560;2.64459872245789;3.66000008583069;31;30;0
8791;1333262077265.339560;2.51826810836792;3.64000010490417;31;30;0
8792;1333262077364.961220;2.51826810836792;3.61999988555908;31;30;0
8793;1333262077465.241880;2.39707279205322;3.58999991416931;31;30;0
8794;1333262077565.243700;2.39707279205322;3.5699999332428;31;30;0
8795;1333262077664.963840;2.39707279205322;3.54999995231628;30.8999996185303;30;0
8796;1333262077764.932640;2.39707279205322;3.52999997138977;30.8999996185303;30;0
8797;1333262077865.234720;2.28103923797607;3.50999999046326;30.8999996185303;30;0
8798;1333262077965.262060;2.28103923797607;3.48000001907349;30.8999996185303;30;0
8799;1333262078065.258640;2.28103923797607;3.46000003814697;30.8999996185303;30;0
8800;1333262078165.313260;2.28103923797607;3.44000005722046;30.8999996185303;30;0
8801;1333262078265.254060;2.17132091522217;3.41000008583069;30.8999996185303;30;0
8802;1333262078365.254460;2.17132091522217;3.38000011444092;30.8999996185303;30;0
8803;1333262078465.259340;2.06843829154968;3.35999989509583;30.8999996185303;30;0
8804;1333262078565.258740;2.06843829154968;3.32999992370605;30.8999996185303;30;0
8805;1333262078665.249400;2.06843829154968;3.29999995231628;30.8999996185303;30;0
8806;1333262078764.942800;2.06843829154968;3.27999997138977;30.8999996185303;30;0
8807;1333262078865.326820;1.9728684425354;3.25999999046326;30.8999996185303;30;0
8808;1333262078964.951980;1.9728684425354;3.23000001907349;30.8999996185303;30;0
8809;1333262079064.952440;1.9728684425354;3.20000004768372;30.8999996185303;30;0
8810;1333262079164.952920;1.9728684425354;3.17000007629395;30.8999996185303;30;0
8811;1333262079265.261500;1.88507068157196;3.15000009536743;30.8999996185303;30;0
8812;1333262079364.957580;1.88507068157196;3.11999988555908;30.8999996185303;30;0
8813;1333262079465.273360;1.80546998977661;3.09999990463257;30.8999996185303;30;0
8814;1333262079565.260820;1.80546998977661;3.0699999332428;30.8999996185303;30;0
8815;1333262079665.268780;1.80546998977661;3.04999995231628;30.8999996185303;30;0
8816;1333262079765.257240;1.80546998977661;3.02999997138977;30.8999996185303;30;0
8817;1333262079864.954900;1.73446023464203;3;30.8999996185303;30;0
8818;1333262079965.250980;1.73446023464203;2.98000001907349;30.8999996185303;30;0
8819;1333262080065.263300;1.73446023464203;2.95000004768372;30.8999996185303;30;0
8820;1333262080164.941960;1.73446023464203;2.92000007629395;30.8999996185303;30;0
8821;1333262080265.260580;1.6723860502243;2.89000010490417;30.7999992370605;30;0
8822;1333262080364.962240;1.6723860502243;2.85999989509583;30.7999992370605;30;0
8823;1333262080465.289300;1.6723860502243;2.82999992370605;30.7999992370605;30;0
8824;1333262080564.943560;1.6723860502243;2.79999995231628;30.7999992370605;30;0
8825;1333262080665.363700;1.6189945936203;2.77999997138977;30.7999992370605;30;0
8826;1333262080765.246120;1.6189945936203;2.75999999046326;30.7999992370605;30;0
8827;1333262080865.273580;1.6189945936203;2.74000000953674;30.7999992370605;30;0
8828;1333262080965.263760;1.61899447441101;2.71000003814697;30.7999992370605;30;1
8829;1333262081065.253400;1.61899447441101;2.69000005722046;30.7999992370605;30;0
8830;1333262081164.962420;1.61899447441101;2.67000007629395;30.7999992370605;30;0
8831;1333262081265.265160;1.58484160900116;2.66000008583069;30.7999992370605;30;0
8832;1333262081365.253240;1.58484160900116;2.64000010490417;30.7999992370605;30;0
8833;1333262081464.961440;1.58484160900116;2.61999988555908;30.7999992370605;30;0
8834;1333262081564.957880;1.56055617332458;2.60999989509583;30.7999992370605;30;0
8835;1333262081664.932080;1.56055617332458;2.59999990463257;30.7999992370605;30;0
8836;1333262081765.257060;1.56055617332458;2.57999992370605;30.7999992370605;30;0
8837;1333262081864.954260;1.54625070095062;2.5699999332428;30.7999992370605;30;0
8838;1333262081965.252380;1.54625070095062;2.55999994277954;30.7999992370605;30;0
8839;1333262082065.262420;1.54625070095062;2.53999996185303;30.7999992370605;30;0
8840;1333262082165.277420;1.54625070095062;2.52999997138977;30.7999992370605;30;0
8841;1333262082265.255180;1.54625070095062;2.51999998092651;30.7999992370605;30;0
8842;1333262082364.954080;1.54198884963989;2.5;30.7999992370605;30;0
8843;1333262082465.252520;1.54198884963989;2.49000000953674;30.7999992370605;30;0
8844;1333262082565.255980;1.54780101776123;2.47000002861023;30.7999992370605;30;0
8845;1333262082664.947440;1.54780101776123;2.45000004768372;30.7999992370605;30;0
8846;1333262082765.262580;1.54780101776123;2.44000005722046;30.7999992370605;30;0
8847;1333262082864.949860;1.54780101776123;2.42000007629395;30.7999992370605;30;0
8848;1333262082965.257200;1.56367564201355;2.40000009536743;30.7999992370605;30;0
8849;1333262083065.250460;1.56367564201355;2.39000010490417;30.7999992370605;30;0
8850;1333262083165.258100;1.56367564201355;2.38000011444092;30.7999992370605;30;0
8851;1333262083264.961200;1.56367564201355;2.35999989509583;30.7999992370605;30;0
8852;1333262083365.270220;1.58957576751709;2.33999991416931;30.7999992370605;30;0
8853;1333262083464.962280;1.58957576751709;2.32999992370605;30.7999992370605;30;0
8854;1333262083564.949540;1.58957576751709;2.3199999332428;30.7999992370605;30;0
8855;1333262083665.257020;1.58957576751709;2.30999994277954;30.7999992370605;30;0
8856;1333262083764.965460;1.6254415512085;2.29999995231628;30.7999992370605;30;0
8857;1333262083865.246640;1.6254415512085;2.28999996185303;30.7999992370605;30;0
8858;1333262083965.298060;1.67118453979492;2.28999996185303;30.7999992370605;30;0
8859;1333262084064.957760;1.67118453979492;2.28999996185303;30.7999992370605;30;0
8860;1333262084164.944080;1.67118453979492;2.27999997138977;30.7999992370605;30;0
8861;1333262084265.244280;1.67118453979492;2.27999997138977;30.7999992370605;30;0
8862;1333262084365.268740;1.72665882110596;2.27999997138977;30.7999992370605;30;0
8863;1333262084465.245480;1.72665882110596;2.26999998092651;30.7999992370605;30;0
8864;1333262084565.371300;1.72665882110596;2.26999998092651;30.7999992370605;30;0
8865;1333262084665.276360;1.72665882110596;2.25999999046326;30.7999992370605;30;0
8866;1333262084765.251900;1.79169631004333;2.25999999046326;30.7999992370605;30;0
8867;1333262084864.957940;1.79169631004333;2.25;30.7999992370605;30;0
8868;1333262084965.261480;1.79169631004333;2.24000000953674;30.7999992370605;30;0
8869;1333262085065.232720;1.79169631004333;2.24000000953674;30.7999992370605;30;0
8870;1333262085165.233460;1.86609745025635;2.23000001907349;30.7999992370605;30;0
8871;1333262085264.951840;1.86609745025635;2.22000002861023;30.7999992370605;30;0
8872;1333262085365.290680;1.94962108135223;2.22000002861023;30.7999992370605;30;0
8873;1333262085464.962460;1.94962108135223;2.21000003814697;30.7999992370605;30;0
8874;1333262085565.247400;1.94962108135223;2.21000003814697;30.7999992370605;30;0
8875;1333262085665.299340;1.94962108135223;2.21000003814697;30.7999992370605;30;0
8876;1333262085765.339580;2.04201054573059;2.20000004768372;30.7999992370605;30;0
8877;1333262085865.245100;2.04201054573059;2.20000004768372;30.7999992370605;30;0
8878;1333262085965.246580;2.04201054573059;2.20000004768372;30.7999992370605;30;0
8879;1333262086065.240680;2.04201054573059;2.20000004768372;30.7999992370605;30;0
8880;1333262086165.261140;2.14296889305115;2.19000005722046;30.7999992370605;30;0
8881;1333262086265.246560;2.14296889305115;2.19000005722046;30.7999992370605;30;0
8882;1333262086365.240380;2.14296889305115;2.19000005722046;30.7999992370605;30;0
8883;1333262086465.244920;2.14296889305115;2.1800000667572;30.7999992370605;30;0
8884;1333262086565.278340;2.25214529037476;2.1800000667572;30.7999992370605;30;0
8885;1333262086664.963840;2.25214529037476;2.19000005722046;30.7999992370605;30;0
8886;1333262086765.249760;2.36915469169617;2.19000005722046;30.7999992370605;30;0
8887;1333262086864.959000;2.36915469169617;2.19000005722046;30.7999992370605;30;0
8888;1333262086965.251220;2.36915469169617;2.19000005722046;30.7999992370605;30;0
8889;1333262087065.262720;2.36915469169617;2.19000005722046;30.7999992370605;30;0
8890;1333262087165.278800;2.49356293678284;2.20000004768372;30.7999992370605;30;0
8891;1333262087265.250480;2.49356293678284;2.20000004768372;30.7999992370605;30;0
8892;1333262087365.276900;2.62490940093994;2.21000003814697;30.7999992370605;30;0
8893;1333262087465.274600;2.62490940093994;2.22000002861023;30.7999992370605;30;0
8894;1333262087565.263360;2.62490940093994;2.23000001907349;30.7999992370605;30;0
8895;1333262087665.279520;2.62490940093994;2.24000000953674;30.7999992370605;30;0
8896;1333262087765.250260;2.76269698143005;2.25999999046326;30.7999992370605;30;0
8897;1333262087865.251880;2.76269698143005;2.27999997138977;30.7999992370605;30;0
8898;1333262087965.305160;2.76269698143005;2.28999996185303;30.7999992370605;30;0
8899;1333262088065.243500;2.76269698143005;2.29999995231628;30.7999992370605;30;0
8900;1333262088165.274580;2.90640592575073;2.3199999332428;30.7999992370605;30;0
8901;1333262088265.273340;2.90640592575073;2.32999992370605;30.7999992370605;30;0
8902;1333262088365.288320;2.90640592575073;2.34999990463257;30.7999992370605;30;0
8903;1333262088465.234500;2.90640592575073;2.35999989509583;30.7999992370605;30;0
8904;1333262088565.275000;3.05549192428589;2.38000011444092;30.7999992370605;30;0
8905;1333262088665.299220;3.05549192428589;2.40000009536743;30.7999992370605;30;0
8906;1333262088765.283140;3.20936918258667;2.42000007629395;30.8999996185303;30;0
8907;1333262088865.254540;3.20936918258667;2.4300000667572;30.8999996185303;30;0
8908;1333262088965.276060;3.20936918258667;2.45000004768372;30.8999996185303;30;0
8909;1333262089065.340160;3.20936918258667;2.47000002861023;30.8999996185303;30;0
8910;1333262089165.272980;3.36798858642578;2.5;30.8999996185303;30;0
8911;1333262089265.250920;3.36798858642578;2.52999997138977;30.8999996185303;30;0
8912;1333262089365.229740;3.36798858642578;2.55999994277954;30.8999996185303;30;0
8913;1333262089465.244940;3.36798858642578;2.58999991416931;30.8999996185303;30;0
8914;1333262089565.249740;3.53013825416565;2.61999988555908;30.8999996185303;30;0
8915;1333262089665.296460;3.53013825416565;2.65000009536743;30.8999996185303;30;0
8916;1333262089765.246600;3.53013825416565;2.6800000667572;30.8999996185303;30;0
8917;1333262089865.251700;3.53013825416565;2.70000004768372;30.8999996185303;30;0
8918;1333262089965.267840;3.695157289505;2.73000001907349;30.8999996185303;30;0
8919;1333262090065.313160;3.695157289505;2.75;30.8999996185303;30;0
8920;1333262090165.314820;3.86237454414368;2.76999998092651;31;30;0
8921;1333262090265.243640;3.86237454414368;2.78999996185303;31;30;0
8922;1333262090365.261200;3.86237454414368;2.80999994277954;31;30;0
8923;1333262090465.363060;3.86237454414368;2.83999991416931;31;30;0
8924;1333262090565.234440;4.03164911270142;2.86999988555908;31;30;0
8925;1333262090665.248960;4.03164911270142;2.90000009536743;31;30;0
8926;1333262090765.234140;4.03164911270142;2.9300000667572;31.1000003814697;30;0
8927;1333262090865.234600;4.03164911270142;2.95000004768372;31.1000003814697;30;0
8928;1333262090965.252660;4.20223426818848;2.99000000953674;31.1000003814697;30;0
8929;1333262091065.236560;4.20223426818848;3.01999998092651;31.1000003814697;30;0
8930;1333262091165.252440;4.37282133102417;3.03999996185303;31.1000003814697;30;0
8931;1333262091265.227240;4.37282133102417;3.0699999332428;31.1000003814697;30;0
8932;1333262091365.258580;4.37282133102417;3.09999990463257;31.1000003814697;30;0
8933;1333262091465.234420;4.37282133102417;3.13000011444092;31.1000003814697;30;0
8934;1333262091565.440040;4.54270505905151;3.17000007629395;31.1000003814697;30;0
8935;1333262091665.252240;4.54270505905151;3.20000004768372;31.2000007629395;30;0
8936;1333262091765.284520;4.54270505905151;3.24000000953674;31.2000007629395;30;0
8937;1333262091865.234580;4.54270505905151;3.26999998092651;31.2000007629395;30;0
8938;1333262091965.260580;4.71173906326294;3.29999995231628;31.2000007629395;30;0
8939;1333262092065.248740;4.71173906326294;3.32999992370605;31.2000007629395;30;0
8940;1333262092165.285740;4.71173906326294;3.35999989509583;31.2000007629395;30;0
8941;1333262092265.241380;4.71173906326294;3.39000010490417;31.2000007629395;30;0
8942;1333262092365.272460;4.87863922119141;3.42000007629395;31.2000007629395;30;0
8943;1333262092465.248780;4.87863922119141;3.46000003814697;31.2999992370605;30;0
8944;1333262092565.255480;5.04328727722168;3.49000000953674;31.2999992370605;30;0
8945;1333262092665.271580;5.04328727722168;3.51999998092651;31.2999992370605;30;0
8946;1333262092765.296520;5.04328727722168;3.55999994277954;31.2999992370605;30;0
8947;1333262092865.267760;5.04328727722168;3.59999990463257;31.2999992370605;30;0
8948;1333262092965.237820;5.20441436767578;3.66000008583069;31.2999992370605;30;0
8949;1333262093065.246620;5.20441436767578;3.72000002861023;31.2999992370605;30;0
8950;1333262093165.307100;5.20441436767578;3.77999997138977;31.2999992370605;30;0
8951;1333262093265.228940;5.20441436767578;3.82999992370605;31.2999992370605;30;0
8952;1333262093365.263540;5.36135625839233;3.88000011444092;31.2999992370605;30;0
8953;1333262093465.253780;5.36135625839233;3.9300000667572;31.2999992370605;30;0
8954;1333262093565.253840;5.51345682144165;3.97000002861023;31.2999992370605;30;0
8955;1333262093665.296220;5.51345682144165;4.01000022888184;31.2999992370605;30;0
8956;1333262093765.253800;5.51345682144165;4.05000019073486;31.3999996185303;30;0
8957;1333262093865.269460;5.51345682144165;4.07999992370605;31.3999996185303;30;0
8958;1333262093965.256740;5.6606273651123;4.11999988555908;31.3999996185303;30;0
8959;1333262094065.258080;5.6606273651123;4.15000009536743;31.3999996185303;30;0
8960;1333262094165.297020;5.6606273651123;4.19000005722046;31.3999996185303;30;0
8961;1333262094265.242040;5.6606273651123;4.23000001907349;31.3999996185303;30;0
8962;1333262094365.273900;5.80167388916016;4.26999998092651;31.3999996185303;30;0
8963;1333262094465.235780;5.80167388916016;4.30999994277954;31.3999996185303;30;0
8964;1333262094565.284840;5.80167388916016;4.3600001335144;31.3999996185303;30;0
8965;1333262094665.261160;5.80167388916016;4.40000009536743;31.3999996185303;30;0
8966;1333262094765.251420;5.9360179901123;4.44000005722046;31.3999996185303;30;0
8967;1333262094865.269480;5.9360179901123;4.48999977111816;31.3999996185303;30;0
8968;1333262094965.266020;6.06312036514282;4.53000020980835;31.3999996185303;30;0
8969;1333262095065.248700;6.06312036514282;4.57000017166138;31.3999996185303;30;0
8970;1333262095165.250680;6.06312036514282;4.6100001335144;31.3999996185303;30;0
8971;1333262095265.259240;6.06312036514282;4.6399998664856;31.5;30;0
8972;1333262095365.253700;6.18247079849243;4.69000005722046;31.5;30;0
8973;1333262095465.251240;6.18247079849243;4.73000001907349;31.5;30;0
8974;1333262095565.334840;6.18247079849243;4.75;31.5;30;0
8975;1333262095665.280880;6.18247079849243;4.78999996185303;31.5;30;0
8976;1333262095765.289760;6.29414892196655;4.82000017166138;31.5;30;0
8977;1333262095865.228040;6.29414892196655;4.8600001335144;31.5;30;0
8978;1333262095965.263600;6.29414892196655;4.90000009536743;31.5;30;0
8979;1333262096065.249440;6.29414892196655;4.94000005722046;31.5;30;0
8980;1333262096165.251360;6.39712619781494;4.98999977111816;31.5;30;0
8981;1333262096264.955220;6.39712619781494;5.03000020980835;31.5;30;0
8982;1333262096365.295340;6.49098253250122;5.05999994277954;31.5;30;0
8983;1333262096465.259240;6.49098253250122;5.09000015258789;31.5;30;0
8984;1333262096565.251180;6.49098253250122;5.11999988555908;31.5;30;0
8985;1333262096665.255700;6.49098253250122;5.15000009536743;31.5;30;0
8986;1333262096765.259680;6.57534170150757;5.19999980926514;31.5;30;0
8987;1333262096865.232060;6.57534170150757;5.25;31.5;30;0
8988;1333262096965.271060;6.57534170150757;5.30000019073486;31.5;30;0
8989;1333262097065.245100;6.57534170150757;5.34999990463257;31.5;30;0
8990;1333262097165.285480;6.64986228942871;5.3899998664856;31.3999996185303;30;0
8991;1333262097265.241460;6.64986228942871;5.42999982833862;31.3999996185303;30;0
8992;1333262097365.289240;6.64986228942871;5.46000003814697;31.3999996185303;30;0
8993;1333262097465.222780;6.64986228942871;5.48000001907349;31.3999996185303;30;0
8994;1333262097565.239740;6.71366882324219;5.5;31.3999996185303;30;0
8995;1333262097665.247620;6.71366882324219;5.51999998092651;31.3999996185303;30;0
8996;1333262097765.285160;6.76706314086914;5.53000020980835;31.3999996185303;30;0
8997;1333262097865.224060;6.76706314086914;5.53999996185303;31.3999996185303;30;0
8998;1333262097965.259260;6.76706314086914;5.55000019073486;31.3999996185303;30;0
8999;1333262098065.266360;6.76706314086914;5.57000017166138;31.3999996185303;30;0
9000;1333262098165.239260;6.80980682373047;5.59000015258789;31.3999996185303;30;0
9001;1333262098265.230820;6.80980682373047;5.63000011444092;31.3999996185303;30;0
9002;1333262098365.274200;6.80980682373047;5.67999982833862;31.3999996185303;30;0
9003;1333262098465.241340;6.80980682373047;5.73999977111816;31.2999992370605;30;0
9004;1333262098565.273640;6.84168100357056;5.78999996185303;31.2999992370605;30;0
9005;1333262098665.231080;6.84168100357056;5.84000015258789;31.2999992370605;30;0
9006;1333262098765.261040;6.86196660995483;5.88000011444092;31.2999992370605;30;0
9007;1333262098865.307980;6.86196660995483;5.90999984741211;31.2999992370605;30;0
9008;1333262098965.242240;6.86196660995483;5.92999982833862;31.2999992370605;30;0
9009;1333262099065.248460;6.86196660995483;5.94999980926514;31.2000007629395;30;0
9010;1333262099165.267740;6.87057161331177;5.96999979019165;31.2000007629395;30;0
9011;1333262099265.231900;6.87057161331177;5.98000001907349;31.2000007629395;30;0
9012;1333262099365.279100;6.87057161331177;5.98999977111816;31.1000003814697;30;0
9013;1333262099465.248040;6.87057161331177;6;31.1000003814697;30;0
9014;1333262099565.268460;6.86743497848511;6.01000022888184;31.1000003814697;30;0
9015;1333262099665.244420;6.86743497848511;6.01000022888184;31.1000003814697;30;0
9016;1333262099765.258740;6.86743497848511;6.03000020980835;31.1000003814697;30;0
9017;1333262099865.256220;6.86743497848511;6.03999996185303;31.1000003814697;30;0
9018;1333262099965.243980;6.85307836532593;6.03999996185303;31;30;0
9019;1333262100065.264440;6.85307836532593;6.05000019073486;31;30;0
9020;1333262100165.277800;6.82691955566406;6.05999994277954;31;30;0
9021;1333262100265.228600;6.82691955566406;6.07999992370605;31;30;0
9022;1333262100365.244260;6.82691955566406;6.09999990463257;31;30;0
9023;1333262100465.233360;6.82691955566406;6.13000011444092;31;30;0
9024;1333262100565.286600;6.78956317901611;6.17999982833862;31;30;0
9025;1333262100664.952500;6.78956317901611;6.21999979019165;30.8999996185303;30;0
9026;1333262100765.270200;6.78956317901611;6.25;30.8999996185303;30;0
9027;1333262100865.313340;6.78956317901611;6.26999998092651;30.8999996185303;30;0
9028;1333262100965.303140;6.7405219078064;6.30000019073486;30.8999996185303;30;0
9029;1333262101065.318280;6.7405219078064;6.32000017166138;30.8999996185303;30;0
9030;1333262101165.258180;6.7405219078064;6.34000015258789;30.8999996185303;30;0
9031;1333262101265.262080;6.7405219078064;6.34999990463257;30.8999996185303;30;0
9032;1333262101365.270680;6.68051958084106;6.3600001335144;30.8999996185303;30;0
9033;1333262101465.245260;6.68051958084106;6.36999988555908;30.8999996185303;30;0
9034;1333262101565.235540;6.60973644256592;6.36999988555908;30.7999992370605;30;0
9035;1333262101665.238280;6.60973644256592;6.38000011444092;30.7999992370605;30;0
9036;1333262101765.258360;6.60973644256592;6.3899998664856;30.7999992370605;30;0
9037;1333262101865.297760;6.60973644256592;6.3899998664856;30.7999992370605;30;0
9038;1333262101965.254460;6.52783012390137;6.3899998664856;30.7999992370605;30;0
9039;1333262102065.263640;6.52783012390137;6.3899998664856;30.7999992370605;30;0
9040;1333262102165.258740;6.52783012390137;6.40000009536743;30.7000007629395;30;0
9041;1333262102265.214740;6.52783012390137;6.40000009536743;30.7000007629395;30;0
9042;1333262102365.271740;6.43565797805786;6.40000009536743;30.7000007629395;30;0
9043;1333262102465.295960;6.43565797805786;6.40000009536743;30.7000007629395;30;0
9044;1333262102565.243580;6.33296728134155;6.3899998664856;30.7000007629395;30;0
9045;1333262102665.294720;6.33296728134155;6.38000011444092;30.7000007629395;30;0
9046;1333262102765.265700;6.33296728134155;6.3600001335144;30.7000007629395;30;0
9047;1333262102865.215540;6.33296728134155;6.34000015258789;30.7000007629395;30;0
9048;1333262102965.273760;6.22070264816284;6.30999994277954;30.6000003814697;30;0
9049;1333262103065.237640;6.22070264816284;6.28999996185303;30.6000003814697;30;0
9050;1333262103165.217060;6.22070264816284;6.26000022888184;30.6000003814697;30;0
9051;1333262103265.250780;6.22070264816284;6.23999977111816;30.6000003814697;30;0
9052;1333262103365.256460;6.09871006011963;6.21999979019165;30.6000003814697;30;0
9053;1333262103465.218620;6.09871006011963;6.19999980926514;30.6000003814697;30;0
9054;1333262103565.251520;6.09871006011963;6.17999982833862;30.6000003814697;30;0
9055;1333262103665.252720;6.09871006011963;6.15999984741211;30.6000003814697;30;0
9056;1333262103765.237980;5.96802234649658;6.1399998664856;30.6000003814697;30;0
9057;1333262103865.255100;5.96802234649658;6.11999988555908;30.5;30;0
9058;1333262103965.297360;5.82855796813965;6.1100001335144;30.5;30;0
9059;1333262104065.218580;5.82855796813965;6.09999990463257;30.5;30;0
9060;1333262104165.255620;5.82855796813965;6.07999992370605;30.5;30;0
9061;1333262104265.252440;5.82855796813965;6.05999994277954;30.5;30;0
9062;1333262104365.265140;5.68143081665039;6.03999996185303;30.5;30;0
9063;1333262104465.264440;5.68143081665039;6.01999998092651;30.5;30;0
9064;1333262104565.284600;5.68143081665039;6;30.3999996185303;30;0
9065;1333262104665.231060;5.68143081665039;5.98000001907349;30.3999996185303;30;0
9066;1333262104765.240920;5.52664709091187;5.94999980926514;30.3999996185303;30;0
9067;1333262104865.246220;5.52664709091187;5.92999982833862;30.3999996185303;30;0
9068;1333262104965.246680;5.52664709091187;5.90000009536743;30.3999996185303;30;0
9069;1333262105065.338580;5.52664709091187;5.88000011444092;30.3999996185303;30;0
9070;1333262105165.226620;5.36539173126221;5.84999990463257;30.3999996185303;30;0
9071;1333262105265.234560;5.36539173126221;5.82999992370605;30.3999996185303;30;0
9072;1333262105365.251340;5.19831132888794;5.82000017166138;30.3999996185303;30;0
9073;1333262105465.245620;5.19831132888794;5.80000019073486;30.2999992370605;30;0
9074;1333262105565.263180;5.19831132888794;5.78999996185303;30.2999992370605;30;0
9075;1333262105665.222280;5.19831132888794;5.76000022888184;30.2999992370605;30;0
9076;1333262105765.258820;5.02553272247314;5.73000001907349;30.2999992370605;30;0
9077;1333262105865.241600;5.02553272247314;5.69999980926514;30.2000007629395;30;0
9078;1333262105965.258160;4.84777784347534;5.67000007629395;30.2000007629395;30;0
9079;1333262106065.275560;4.84777784347534;5.6399998664856;30.2000007629395;30;0
9080;1333262106165.275840;4.84777784347534;5.59999990463257;30.2000007629395;30;0
9081;1333262106265.327800;4.84777784347534;5.57000017166138;30.1000003814697;30;0
9082;1333262106365.318520;4.66632795333862;5.53000020980835;30.1000003814697;30;0
9083;1333262106465.223340;4.66632795333862;5.48999977111816;30;30;0
9084;1333262106565.273420;4.66632795333862;5.44999980926514;30;30;0
9085;1333262106665.310660;4.66632795333862;5.42000007629395;30;30;0
9086;1333262106765.270520;4.48078060150146;5.38000011444092;30;30;0
9087;1333262106865.279780;4.48078060150146;5.34000015258789;29.8999996185303;30;0
9088;1333262106965.325580;4.29246187210083;5.30000019073486;29.8999996185303;30;0
9089;1333262107065.244800;4.29246187210083;5.26999998092651;29.8999996185303;30;0
9090;1333262107165.252220;4.29246187210083;5.23000001907349;29.8999996185303;30;0
9091;1333262107265.261480;4.29246187210083;5.19000005722046;29.7999992370605;30;0
9092;1333262107365.282360;4.10212469100952;5.15000009536743;29.7999992370605;30;0
9093;1333262107465.353520;4.10212469100952;5.09999990463257;29.7999992370605;30;0
9094;1333262107565.305680;4.10212469100952;5.05000019073486;29.7999992370605;30;0
9095;1333262107665.238040;4.10212469100952;5.01000022888184;29.7999992370605;30;0
9096;1333262107765.265760;3.91109395027161;4.98000001907349;29.7000007629395;30;0
9097;1333262107865.342320;3.91109395027161;4.94000005722046;29.7000007629395;30;0
9098;1333262107965.270900;3.71954250335693;4.90000009536743;29.7000007629395;30;0
9099;1333262108065.226480;3.71954250335693;4.8600001335144;29.7000007629395;30;0
9100;1333262108165.272240;3.71954250335693;4.82999992370605;29.7000007629395;30;0
9101;1333262108265.279520;3.71954250335693;4.80000019073486;29.6000003814697;30;0
9102;1333262108365.273660;3.52878046035767;4.76000022888184;29.6000003814697;30;0
9103;1333262108465.237720;3.52878046035767;4.71000003814697;29.6000003814697;30;0
9104;1333262108565.353220;3.52878046035767;4.67000007629395;29.6000003814697;30;0
9105;1333262108665.319720;3.52878046035767;4.63000011444092;29.5;30;0
9106;1333262108765.291780;3.33897185325623;4.57999992370605;29.5;30;0
9107;1333262108865.220320;3.33897185325623;4.53999996185303;29.5;30;0
9108;1333262108965.249000;3.33897185325623;4.48999977111816;29.5;30;0
9109;1333262109065.225400;3.33897185325623;4.44999980926514;29.5;30;0
9110;1333262109165.232940;3.15085983276367;4.42000007629395;29.3999996185303;30;0
9111;1333262109265.273920;3.15085983276367;4.38000011444092;29.3999996185303;30;0
9112;1333262109365.248120;2.9651825428009;4.34000015258789;29.3999996185303;30;0
9113;1333262109465.221900;2.9651825428009;4.30999994277954;29.3999996185303;30;0
9114;1333262109565.251200;2.9651825428009;4.26999998092651;29.3999996185303;30;0
9115;1333262109665.242140;2.9651825428009;4.23000001907349;29.3999996185303;30;0
9116;1333262109765.244040;2.78322792053223;4.19000005722046;29.3999996185303;30;0
9117;1333262109865.288080;2.78322792053223;4.15000009536743;29.3999996185303;30;0
9118;1333262109965.265660;2.60567951202393;4.09999990463257;29.3999996185303;30;0
9119;1333262110065.224380;2.60567951202393;4.05999994277954;29.3999996185303;30;0
9120;1333262110165.226800;2.60567951202393;4.01999998092651;29.2999992370605;30;0
9121;1333262110265.214620;2.60567951202393;3.99000000953674;29.2999992370605;30;0
9122;1333262110365.215360;2.43263721466064;3.95000004768372;29.2999992370605;30;0
9123;1333262110465.204460;2.43263721466064;3.90000009536743;29.2999992370605;30;0
9124;1333262110565.217700;2.43263721466064;3.85999989509583;29.2999992370605;30;0
9125;1333262110665.277540;2.43263721466064;3.80999994277954;29.2999992370605;30;0
9126;1333262110765.267660;2.26535224914551;3.76999998092651;29.2000007629395;30;0
9127;1333262110865.276220;2.26535224914551;3.72000002861023;29.2000007629395;30;0
9128;1333262110965.339680;2.26535224914551;3.69000005722046;29.2000007629395;30;0
9129;1333262111065.206520;2.26535224914551;3.66000008583069;29.2000007629395;30;0
9130;1333262111165.321180;2.10389137268066;3.63000011444092;29.2000007629395;30;0
9131;1333262111265.220600;2.10389137268066;3.59999990463257;29.2000007629395;30;0
9132;1333262111365.239360;1.94944202899933;3.57999992370605;29.2000007629395;30;0
9133;1333262111465.227960;1.94944202899933;3.54999995231628;29.1000003814697;30;0
9134;1333262111565.308060;1.94944202899933;3.52999997138977;29.1000003814697;30;0
9135;1333262111665.217640;1.94944202899933;3.50999999046326;29.1000003814697;30;0
9136;1333262111765.271400;1.80204343795776;3.48000001907349;29.1000003814697;30;0
9137;1333262111865.220640;1.80204343795776;3.45000004768372;29.1000003814697;30;0
9138;1333262111965.231680;1.80204343795776;3.42000007629395;29.1000003814697;30;0
9139;1333262112065.211140;1.80204343795776;3.39000010490417;29.1000003814697;30;0
9140;1333262112165.325140;1.80181479454041;3.34999990463257;29;30;1
9141;1333262112265.238840;1.80181479454041;3.3199999332428;29;30;0
9142;1333262112365.323520;1.80181479454041;3.28999996185303;29;30;0
9143;1333262112465.280700;1.80181479454041;3.25;29;30;0
9144;1333262112565.296260;1.67079794406891;3.22000002861023;29;30;0
9145;1333262112665.284720;1.67079794406891;3.1800000667572;29;30;0
9146;1333262112765.228580;1.67079794406891;3.15000009536743;29;30;0
9147;1333262112865.261460;1.5490927696228;3.11999988555908;29;30;0
9148;1333262112965.194180;1.5490927696228;3.09999990463257;29;30;0
9149;1333262113065.211020;1.5490927696228;3.0699999332428;29;30;0
9150;1333262113165.214980;1.5490927696228;3.03999996185303;29;30;0
9151;1333262113265.270640;1.5490927696228;3.01999998092651;29;30;0
9152;1333262113365.212760;1.43720495700836;2.99000000953674;28.8999996185303;30;0
9153;1333262113465.261440;1.43720495700836;2.96000003814697;28.8999996185303;30;0
9154;1333262113565.261260;1.43720495700836;2.94000005722046;28.8999996185303;30;0
9155;1333262113665.187600;1.33503019809723;2.91000008583069;28.8999996185303;30;0
9156;1333262113765.248000;1.33503019809723;2.88000011444092;28.8999996185303;30;0
9157;1333262113865.201680;1.33503019809723;2.84999990463257;28.8999996185303;30;0
9158;1333262113965.231580;1.24358403682709;2.8199999332428;28.8999996185303;30;0
9159;1333262114065.239660;1.24358403682709;2.78999996185303;28.8999996185303;30;0
9160;1333262114165.231340;1.24358403682709;2.75999999046326;28.8999996185303;30;0
9161;1333262114265.280600;1.16324698925018;2.73000001907349;28.8999996185303;30;0
9162;1333262114365.194820;1.16324698925018;2.70000004768372;28.8999996185303;30;0
9163;1333262114465.346740;1.16324698925018;2.67000007629395;28.8999996185303;30;0
9164;1333262114565.238400;1.09435665607452;2.64000010490417;28.8999996185303;30;0
9165;1333262114665.218080;1.09435665607452;2.60999989509583;28.8999996185303;30;0
