Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
9166;1333262114765.218080;1.09435665607452;2.57999992370605;28.8999996185303;30;0
9167;1333262114865.233340;1.03719079494476;2.54999995231628;28.7999992370605;30;0
9168;1333262114965.194980;1.03719079494476;2.51999998092651;28.7999992370605;30;0
9169;1333262115065.231780;1.03719079494476;2.49000000953674;28.7999992370605;30;0
9170;1333262115165.234420;1.03719079494476;2.46000003814697;28.7999992370605;30;0
9171;1333262115265.215040;1.03719079494476;2.42000007629395;28.7999992370605;30;0
9172;1333262115365.280400;1.03719079494476;2.40000009536743;28.7999992370605;30;0
9173;1333262115465.291580;1.03719079494476;2.36999988555908;28.7999992370605;30;0
9174;1333262115565.205100;1.03719079494476;2.33999991416931;28.7999992370605;30;0
9175;1333262115665.242860;1.03719079494476;2.30999994277954;28.7999992370605;30;0
9176;1333262115765.265700;1.00076448917389;2.29999995231628;28.7999992370605;30;0
9177;1333262115865.221360;1.00076448917389;2.26999998092651;28.7999992370605;30;0
9178;1333262115965.241020;1.00076448917389;2.25999999046326;28.7999992370605;30;0
9179;1333262116065.263180;1.00076448917389;2.25;28.7999992370605;30;0
9180;1333262116165.213980;1.00076448917389;2.23000001907349;28.7999992370605;30;0
9181;1333262116265.231440;1.00076448917389;2.21000003814697;28.7999992370605;30;0
9182;1333262116365.247920;1.00076448917389;2.20000004768372;28.7999992370605;30;0
9183;1333262116465.293820;1.00076448917389;2.1800000667572;28.7999992370605;30;0
9184;1333262116565.226200;1.00076448917389;2.16000008583069;28.7999992370605;30;0
9185;1333262116665.372440;1.00076448917389;2.14000010490417;28.7999992370605;30;0
9186;1333262116765.213360;1.00076448917389;2.13000011444092;28.7000007629395;30;0
9187;1333262116865.231320;1.00076448917389;2.09999990463257;28.7000007629395;30;0
9188;1333262116965.248080;1.01202237606049;2.08999991416931;28.7000007629395;30;0
9189;1333262117065.201340;1.01202237606049;2.0699999332428;28.7000007629395;30;0
9190;1333262117165.227800;1.01202237606049;2.04999995231628;28.7000007629395;30;0
9191;1333262117265.265380;1.03571689128876;2.02999997138977;28.7000007629395;30;0
9192;1333262117365.203740;1.03571689128876;2.01999998092651;28.7000007629395;30;0
9193;1333262117465.212080;1.03571689128876;2;28.7000007629395;30;0
9194;1333262117565.394360;1.03571689128876;1.99000000953674;28.7000007629395;30;0
9195;1333262117665.208360;1.03571689128876;1.98000001907349;28.7000007629395;30;0
9196;1333262117765.190560;1.03571689128876;1.97000002861023;28.7000007629395;30;0
9197;1333262117865.249660;1.07193303108215;1.96000003814697;28.7000007629395;30;0
9198;1333262117965.205200;1.07193303108215;1.95000004768372;28.7000007629395;30;0
9199;1333262118065.276500;1.07193303108215;1.94000005722046;28.7000007629395;30;0
9200;1333262118165.278400;1.12036919593811;1.92999994754791;28.7000007629395;30;0
9201;1333262118265.228820;1.12036919593811;1.91999995708466;28.7000007629395;30;0
9202;1333262118365.247260;1.12036919593811;1.9099999666214;28.7000007629395;30;0
9203;1333262118465.249100;1.18086647987366;1.89999997615814;28.7000007629395;30;0
9204;1333262118565.240980;1.18086647987366;1.89999997615814;28.7000007629395;30;0
9205;1333262118665.206640;1.18086647987366;1.88999998569489;28.7000007629395;30;0
9206;1333262118765.276260;1.25316500663757;1.88999998569489;28.7000007629395;30;0
9207;1333262118865.273940;1.25316500663757;1.87999999523163;28.7000007629395;30;0
9208;1333262118965.265960;1.25316500663757;1.87000000476837;28.7000007629395;30;0
9209;1333262119065.225460;1.3368855714798;1.87000000476837;28.7000007629395;30;0
9210;1333262119165.236460;1.3368855714798;1.87000000476837;28.7000007629395;30;0
9211;1333262119265.264200;1.3368855714798;1.86000001430511;28.7999992370605;30;0
9212;1333262119365.237640;1.43216216564178;1.86000001430511;28.7999992370605;30;0
9213;1333262119465.247520;1.43216216564178;1.86000001430511;28.7999992370605;30;0
9214;1333262119565.212560;1.43216216564178;1.86000001430511;28.7999992370605;30;0
9215;1333262119665.236940;1.43216216564178;1.85000002384186;28.7999992370605;30;0
9216;1333262119765.235500;1.43216216564178;1.85000002384186;28.7999992370605;30;0
9217;1333262119865.302420;1.43216216564178;1.85000002384186;28.7999992370605;30;0
9218;1333262119965.215740;1.53794848918915;1.85000002384186;28.7999992370605;30;0
9219;1333262120065.429800;1.53794848918915;1.8400000333786;28.7999992370605;30;0
9220;1333262120165.246420;1.53794848918915;1.8400000333786;28.7999992370605;30;0
9221;1333262120265.240080;1.65375280380249;1.8400000333786;28.7999992370605;30;0
9222;1333262120365.203880;1.65375280380249;1.8400000333786;28.7999992370605;30;0
9223;1333262120465.221540;1.65375280380249;1.85000002384186;28.7999992370605;30;0
9224;1333262120565.258860;1.77905595302582;1.8400000333786;28.7999992370605;30;0
9225;1333262120665.194940;1.77905595302582;1.8400000333786;28.7999992370605;30;0
9226;1333262120765.221120;1.77905595302582;1.85000002384186;28.7999992370605;30;0
9227;1333262120865.246640;1.91325974464417;1.85000002384186;28.7999992370605;30;0
9228;1333262120965.238100;1.91325974464417;1.8400000333786;28.7999992370605;30;0
9229;1333262121065.227280;1.91325974464417;1.85000002384186;28.7999992370605;30;0
9230;1333262121165.242020;2.05571508407593;1.85000002384186;28.7999992370605;30;0
9231;1333262121265.218020;2.05571508407593;1.85000002384186;28.7999992370605;30;0
9232;1333262121365.182160;2.05571508407593;1.85000002384186;28.7999992370605;30;0
9233;1333262121465.257700;2.20573115348816;1.85000002384186;28.7999992370605;30;0
9234;1333262121565.247260;2.20573115348816;1.85000002384186;28.8999996185303;30;0
9235;1333262121665.250740;2.20573115348816;1.86000001430511;28.8999996185303;30;0
9236;1333262121765.234740;2.3631272315979;1.87000000476837;28.8999996185303;30;0
9237;1333262121865.193000;2.3631272315979;1.87000000476837;28.8999996185303;30;0
9238;1333262121965.326780;2.3631272315979;1.88999998569489;28.8999996185303;30;0
9239;1333262122065.442300;2.3631272315979;1.89999997615814;28.8999996185303;30;0
9240;1333262122165.226000;2.3631272315979;1.91999995708466;28.8999996185303;30;0
9241;1333262122265.228640;2.3631272315979;1.92999994754791;28.8999996185303;30;0
9242;1333262122365.345240;2.52685618400574;1.96000003814697;28.8999996185303;30;0
9243;1333262122465.274300;2.52685618400574;1.98000001907349;28.8999996185303;30;0
9244;1333262122565.235560;2.52685618400574;1.99000000953674;28.8999996185303;30;0
9245;1333262122665.271760;2.6961817741394;2.00999999046326;28.8999996185303;30;0
9246;1333262122765.247300;2.6961817741394;2.01999998092651;28.8999996185303;30;0
9247;1333262122865.233840;2.6961817741394;2.02999997138977;28.8999996185303;30;0
9248;1333262122965.232860;2.8704297542572;2.04999995231628;28.8999996185303;30;0
9249;1333262123065.290260;2.8704297542572;2.0699999332428;29;30;0
9250;1333262123165.239240;2.8704297542572;2.08999991416931;29;30;0
9251;1333262123265.236460;3.04944658279419;2.10999989509583;29;30;0
9252;1333262123365.262720;3.04944658279419;2.14000010490417;29;30;0
9253;1333262123465.263400;3.04944658279419;2.16000008583069;29;30;0
9254;1333262123565.231080;3.23183178901672;2.19000005722046;29;30;0
9255;1333262123665.268200;3.23183178901672;2.22000002861023;29;30;0
9256;1333262123765.230020;3.23183178901672;2.24000000953674;29;30;0
9257;1333262123865.287600;3.23183178901672;2.26999998092651;29;30;0
9258;1333262123965.238760;3.23183178901672;2.28999996185303;29;30;0
9259;1333262124065.237600;3.23183178901672;2.3199999332428;29;30;0
9260;1333262124165.285020;3.41677618026733;2.34999990463257;29;30;0
9261;1333262124265.237980;3.41677618026733;2.36999988555908;29;30;0
9262;1333262124365.267080;3.41677618026733;2.39000010490417;29;30;0
9263;1333262124465.237040;3.6037917137146;2.40000009536743;29;30;0
9264;1333262124565.235960;3.6037917137146;2.4300000667572;29;30;0
9265;1333262124665.264240;3.6037917137146;2.45000004768372;29;30;0
9266;1333262124765.245060;3.79214358329773;2.48000001907349;29;30;0
9267;1333262124865.222640;3.79214358329773;2.50999999046326;29.1000003814697;30;0
9268;1333262124965.238380;3.79214358329773;2.54999995231628;29.1000003814697;30;0
9269;1333262125065.286960;3.98168325424194;2.57999992370605;29.1000003814697;30;0
9270;1333262125165.231400;3.98168325424194;2.61999988555908;29.1000003814697;30;0
9271;1333262125265.252700;3.98168325424194;2.66000008583069;29.1000003814697;30;0
9272;1333262125365.284780;4.17088985443115;2.69000005722046;29.1000003814697;30;0
9273;1333262125465.240160;4.17088985443115;2.73000001907349;29.2000007629395;30;0
9274;1333262125565.253940;4.17088985443115;2.76999998092651;29.2000007629395;30;0
9275;1333262125665.309660;4.35949182510376;2.80999994277954;29.2000007629395;30;0
9276;1333262125765.252280;4.35949182510376;2.84999990463257;29.2000007629395;30;0
9277;1333262125865.238700;4.35949182510376;2.89000010490417;29.2000007629395;30;0
9278;1333262125965.276980;4.54590749740601;2.9300000667572;29.2000007629395;30;0
9279;1333262126065.257000;4.54590749740601;2.96000003814697;29.2999992370605;30;0
9280;1333262126165.269880;4.54590749740601;3;29.2999992370605;30;0
9281;1333262126265.269100;4.72977876663208;3.03999996185303;29.2999992370605;30;0
9282;1333262126365.228180;4.72977876663208;3.07999992370605;29.2999992370605;30;0
9283;1333262126465.238900;4.72977876663208;3.10999989509583;29.2999992370605;30;0
9284;1333262126565.287000;4.72977876663208;3.15000009536743;29.2999992370605;30;0
9285;1333262126664.964240;4.72977876663208;3.19000005722046;29.2999992370605;30;0
9286;1333262126765.235100;4.72977876663208;3.23000001907349;29.3999996185303;30;0
9287;1333262126865.253720;4.90960073471069;3.26999998092651;29.3999996185303;30;0
9288;1333262126965.241500;4.90960073471069;3.30999994277954;29.3999996185303;30;0
9289;1333262127065.231940;4.90960073471069;3.33999991416931;29.3999996185303;30;0
9290;1333262127165.235480;5.08510446548462;3.36999988555908;29.3999996185303;30;0
9291;1333262127265.244280;5.08510446548462;3.40000009536743;29.3999996185303;30;0
9292;1333262127365.225720;5.08510446548462;3.44000005722046;29.3999996185303;30;0
9293;1333262127465.226580;5.25512838363647;3.48000001907349;29.3999996185303;30;0
9294;1333262127565.236580;5.25512838363647;3.52999997138977;29.5;30;0
9295;1333262127665.294500;5.25512838363647;3.58999991416931;29.5;30;0
9296;1333262127765.283700;5.41942739486694;3.65000009536743;29.5;30;0
9297;1333262127865.311960;5.41942739486694;3.72000002861023;29.5;30;0
9298;1333262127965.249280;5.41942739486694;3.77999997138977;29.5;30;0
9299;1333262128065.281460;5.57674074172974;3.82999992370605;29.5;30;0
9300;1333262128165.262340;5.57674074172974;3.88000011444092;29.5;30;0
9301;1333262128265.301740;5.57674074172974;3.9300000667572;29.5;30;0
9302;1333262128365.265520;5.72640037536621;3.98000001907349;29.5;30;0
9303;1333262128465.241020;5.72640037536621;4.01999998092651;29.5;30;0
9304;1333262128565.225460;5.72640037536621;4.05999994277954;29.5;30;0
9305;1333262128665.361160;5.72640037536621;4.09999990463257;29.6000003814697;30;0
9306;1333262128765.296540;5.72640037536621;4.13000011444092;29.6000003814697;30;0
9307;1333262128865.231820;5.72640037536621;4.17000007629395;29.6000003814697;30;0
9308;1333262128965.463480;5.8676586151123;4.21000003814697;29.6000003814697;30;0
9309;1333262129065.265840;5.8676586151123;4.25;29.7000007629395;30;0
9310;1333262129165.222700;5.8676586151123;4.28999996185303;29.7000007629395;30;0
9311;1333262129265.253240;6.00033092498779;4.32999992370605;29.7000007629395;30;0
9312;1333262129365.241300;6.00033092498779;4.36999988555908;29.7000007629395;30;0
9313;1333262129465.221600;6.00033092498779;4.42000007629395;29.7000007629395;30;0
9314;1333262129565.245120;6.12398910522461;4.46000003814697;29.7000007629395;30;0
9315;1333262129665.337020;6.12398910522461;4.51000022888184;29.7000007629395;30;0
9316;1333262129765.294920;6.12398910522461;4.55000019073486;29.7999992370605;30;0
9317;1333262129865.243780;6.23746299743652;4.57999992370605;29.7999992370605;30;0
9318;1333262129965.246000;6.23746299743652;4.61999988555908;29.7999992370605;30;0
9319;1333262130065.230580;6.23746299743652;4.65999984741211;29.7999992370605;30;0
9320;1333262130165.287240;6.34090042114258;4.71999979019165;29.8999996185303;30;0
9321;1333262130265.238360;6.34090042114258;4.78000020980835;29.8999996185303;30;0
9322;1333262130365.236340;6.34090042114258;4.82999992370605;29.8999996185303;30;0
9323;1333262130465.271700;6.43394470214844;4.8899998664856;30;30;0
9324;1333262130565.227520;6.43394470214844;4.94000005722046;30;30;0
9325;1333262130665.270540;6.43394470214844;4.98000001907349;30;30;0
9326;1333262130765.258620;6.51617574691772;5.01999998092651;30;30;0
9327;1333262130865.239380;6.51617574691772;5.05000019073486;30;30;0
9328;1333262130965.233980;6.51617574691772;5.07999992370605;30;30;0
9329;1333262131065.274720;6.58669090270996;5.1100001335144;30;30;0
9330;1333262131165.236620;6.58669090270996;5.1399998664856;30;30;0
9331;1333262131265.227940;6.58669090270996;5.17000007629395;30.1000003814697;30;0
9332;1333262131365.282940;6.64574956893921;5.21000003814697;30.1000003814697;30;0
9333;1333262131465.256580;6.64574956893921;5.23999977111816;30.1000003814697;30;0
9334;1333262131565.248420;6.64574956893921;5.26999998092651;30.1000003814697;30;0
9335;1333262131665.280500;6.64574956893921;5.32000017166138;30.1000003814697;30;0
9336;1333262131765.243080;6.64574956893921;5.34999990463257;30.1000003814697;30;0
9337;1333262131865.265480;6.64574956893921;5.3899998664856;30.1000003814697;30;0
9338;1333262131965.275760;6.69223022460938;5.42000007629395;30.1000003814697;30;0
9339;1333262132065.313400;6.69223022460938;5.44999980926514;30.1000003814697;30;0
9340;1333262132165.253960;6.69223022460938;5.48000001907349;30.1000003814697;30;0
9341;1333262132265.278700;6.72599315643311;5.5;30.1000003814697;30;0
9342;1333262132365.223480;6.72599315643311;5.51999998092651;30.1000003814697;30;0
9343;1333262132465.286740;6.72599315643311;5.53999996185303;30.1000003814697;30;0
9344;1333262132565.256700;6.74673891067505;5.57000017166138;30.1000003814697;30;0
9345;1333262132665.237400;6.74673891067505;5.59000015258789;30.1000003814697;30;0
9346;1333262132765.252140;6.74673891067505;5.6100001335144;30.1000003814697;30;0
9347;1333262132865.248040;6.75430250167847;5.63000011444092;30.1000003814697;30;0
9348;1333262132965.219640;6.75430250167847;5.65000009536743;30.1000003814697;30;0
9349;1333262133065.268440;6.75430250167847;5.67000007629395;30.1000003814697;30;0
9350;1333262133165.248320;6.74863529205322;5.69999980926514;30.1000003814697;30;0
9351;1333262133265.228480;6.74863529205322;5.71999979019165;30.1000003814697;30;0
9352;1333262133365.241080;6.74863529205322;5.75;30.1000003814697;30;0
9353;1333262133465.263960;6.72970581054688;5.78000020980835;30.1000003814697;30;0
9354;1333262133565.231660;6.72970581054688;5.80000019073486;30.1000003814697;30;0
9355;1333262133665.224540;6.72970581054688;5.82999992370605;30.1000003814697;30;0
9356;1333262133765.341300;6.72970581054688;5.84999990463257;30.1000003814697;30;0
9357;1333262133865.245140;6.72970581054688;5.8600001335144;30.1000003814697;30;0
9358;1333262133965.264160;6.72970581054688;5.88000011444092;30.1000003814697;30;0
9359;1333262134065.265440;6.69757890701294;5.8899998664856;30.1000003814697;30;0
9360;1333262134165.306620;6.69757890701294;5.90999984741211;30.1000003814697;30;0
9361;1333262134265.248980;6.69757890701294;5.92999982833862;30.1000003814697;30;0
9362;1333262134365.257680;6.65235042572021;5.94999980926514;30.1000003814697;30;0
9363;1333262134465.234560;6.65235042572021;5.96999979019165;30.1000003814697;30;0
9364;1333262134565.226680;6.65235042572021;6;30.1000003814697;30;0
9365;1333262134665.309200;6.59415626525879;6.01999998092651;30.1000003814697;30;0
9366;1333262134765.252000;6.59415626525879;6.03999996185303;30.1000003814697;30;0
9367;1333262134865.244440;6.59415626525879;6.05000019073486;30.1000003814697;30;0
9368;1333262134965.322360;6.52314281463623;6.05999994277954;30;30;0
9369;1333262135065.277540;6.52314281463623;6.07000017166138;30;30;0
9370;1333262135165.304560;6.52314281463623;6.07999992370605;30;30;0
9371;1333262135265.388980;6.43892765045166;6.09000015258789;30;30;0
9372;1333262135365.251280;6.43892765045166;6.09999990463257;30;30;0
9373;1333262135465.244640;6.43892765045166;6.1100001335144;30;30;0
9374;1333262135565.297380;6.43892765045166;6.11999988555908;30;30;0
9375;1333262135665.257760;6.43892765045166;6.11999988555908;30;30;0
9376;1333262135765.291860;6.43892765045166;6.13000011444092;30;30;0
9377;1333262135865.298560;6.34226036071777;6.13000011444092;30;30;0
9378;1333262135965.260880;6.34226036071777;6.13000011444092;29.8999996185303;30;0
9379;1333262136065.286440;6.34226036071777;6.13000011444092;29.8999996185303;30;0
9380;1333262136165.272400;6.23358249664307;6.1399998664856;29.8999996185303;30;0
9381;1333262136265.268000;6.23358249664307;6.1399998664856;29.8999996185303;30;0
9382;1333262136365.277000;6.23358249664307;6.1399998664856;29.8999996185303;30;0
9383;1333262136465.286120;6.11256313323975;6.13000011444092;29.8999996185303;30;0
9384;1333262136565.282940;6.11256313323975;6.13000011444092;29.8999996185303;30;0
9385;1333262136665.267160;6.11256313323975;6.11999988555908;29.8999996185303;30;0
9386;1333262136765.239600;5.98016834259033;6.1100001335144;29.7999992370605;30;0
9387;1333262136865.302780;5.98016834259033;6.09999990463257;29.7999992370605;30;0
9388;1333262136965.276300;5.98016834259033;6.07999992370605;29.7999992370605;30;0
9389;1333262137065.292260;5.8365626335144;6.05999994277954;29.7999992370605;30;0
9390;1333262137165.314140;5.8365626335144;6.03999996185303;29.7999992370605;30;0
9391;1333262137265.254260;5.8365626335144;6.01000022888184;29.7999992370605;30;0
9392;1333262137365.224300;5.68308734893799;5.98000001907349;29.7999992370605;30;0
9393;1333262137465.221080;5.68308734893799;5.94999980926514;29.7999992370605;30;0
9394;1333262137565.220120;5.68308734893799;5.92000007629395;29.7999992370605;30;0
9395;1333262137665.290080;5.52038764953613;5.8899998664856;29.7999992370605;30;0
9396;1333262137765.308840;5.52038764953613;5.8600001335144;29.7999992370605;30;0
9397;1333262137865.275360;5.52038764953613;5.82999992370605;29.7999992370605;30;0
9398;1333262137965.261120;5.52038764953613;5.80000019073486;29.7999992370605;30;0
9399;1333262138065.283620;5.52038764953613;5.78000020980835;29.7999992370605;30;0
9400;1333262138165.252480;5.52038764953613;5.75;29.7999992370605;30;0
9401;1333262138265.267500;5.34928846359253;5.73000001907349;29.7000007629395;30;0
9402;1333262138365.214100;5.34928846359253;5.69999980926514;29.7000007629395;30;0
9403;1333262138465.225100;5.34928846359253;5.67999982833862;29.7000007629395;30;0
9404;1333262138565.240660;5.16965055465698;5.67000007629395;29.7000007629395;30;0
9405;1333262138665.227660;5.16965055465698;5.65000009536743;29.7000007629395;30;0
9406;1333262138765.251100;5.16965055465698;5.63000011444092;29.7000007629395;30;0
9407;1333262138865.267840;4.9826922416687;5.61999988555908;29.7000007629395;30;0
9408;1333262138965.244160;4.9826922416687;5.59999990463257;29.7000007629395;30;0
9409;1333262139065.217520;4.9826922416687;5.57999992370605;29.7000007629395;30;0
9410;1333262139165.275580;4.78927326202393;5.55999994277954;29.7000007629395;30;0
9411;1333262139265.253820;4.78927326202393;5.53000020980835;29.7000007629395;30;0
9412;1333262139365.241240;4.78927326202393;5.5;29.7000007629395;30;0
9413;1333262139465.271340;4.59008121490479;5.46999979019165;29.7000007629395;30;0
9414;1333262139565.242740;4.59008121490479;5.42999982833862;29.7000007629395;30;0
9415;1333262139665.264860;4.59008121490479;5.40000009536743;29.7000007629395;30;0
9416;1333262139765.265520;4.38607501983643;5.3600001335144;29.7000007629395;30;0
9417;1333262139865.250820;4.38607501983643;5.32000017166138;29.7000007629395;30;0
9418;1333262139965.233940;4.38607501983643;5.26999998092651;29.7000007629395;30;0
9419;1333262140065.257180;4.17822456359863;5.21999979019165;29.7000007629395;30;0
9420;1333262140165.244180;4.17822456359863;5.17999982833862;29.6000003814697;30;0
9421;1333262140265.225460;4.17822456359863;5.13000011444092;29.6000003814697;30;0
9422;1333262140365.333580;3.96664261817932;5.07999992370605;29.6000003814697;30;0
9423;1333262140465.244400;3.96664261817932;5.03000020980835;29.6000003814697;30;0
9424;1333262140565.234740;3.96664261817932;4.98000001907349;29.6000003814697;30;0
9425;1333262140665.302640;3.96664261817932;4.92999982833862;29.5;30;0
9426;1333262140765.228960;3.96664261817932;4.8899998664856;29.5;30;0
9427;1333262140865.269360;3.96664261817932;4.84000015258789;29.5;30;0
9428;1333262140965.250200;3.75224041938782;4.80000019073486;29.5;30;0
9429;1333262141065.272620;3.75224041938782;4.76999998092651;29.5;30;0
9430;1333262141165.244680;3.75224041938782;4.73000001907349;29.5;30;0
9431;1333262141265.247340;3.53637552261353;4.69999980926514;29.5;30;0
9432;1333262141365.248620;3.53637552261353;4.67999982833862;29.5;30;0
9433;1333262141465.262520;3.53637552261353;4.65000009536743;29.5;30;0
9434;1333262141565.249980;3.31984496116638;4.63000011444092;29.5;30;0
9435;1333262141665.250940;3.31984496116638;4.59000015258789;29.5;30;0
9436;1333262141765.244860;3.31984496116638;4.53999996185303;29.5;30;0
9437;1333262141865.245800;3.10351920127869;4.5;29.5;30;0
9438;1333262141965.251740;3.10351920127869;4.44999980926514;29.5;30;0
9439;1333262142065.245240;3.10351920127869;4.40000009536743;29.5;30;0
9440;1333262142165.286660;2.88832020759583;4.34000015258789;29.5;30;0
9441;1333262142265.254860;2.88832020759583;4.28999996185303;29.5;30;0
9442;1333262142365.297200;2.88832020759583;4.23000001907349;29.5;30;0
9443;1333262142465.281320;2.67505884170532;4.17999982833862;29.3999996185303;30;0
9444;1333262142565.243480;2.67505884170532;4.13000011444092;29.3999996185303;30;0
9445;1333262142665.240020;2.67505884170532;4.07999992370605;29.3999996185303;30;0
9446;1333262142765.283140;2.46403646469116;4.03000020980835;29.3999996185303;30;0
9447;1333262142864.949260;2.46403646469116;3.99000000953674;29.3999996185303;30;0
9448;1333262142964.959580;2.46403646469116;3.94000005722046;29.3999996185303;30;0
9449;1333262143065.264740;2.46403646469116;3.90000009536743;29.3999996185303;30;0
9450;1333262143165.345060;2.46403646469116;3.84999990463257;29.3999996185303;30;0
9451;1333262143265.245440;2.46403646469116;3.80999994277954;29.3999996185303;30;0
9452;1333262143365.246680;2.25660586357117;3.76999998092651;29.3999996185303;30;0
9453;1333262143465.246940;2.25660586357117;3.73000001907349;29.3999996185303;30;0
9454;1333262143565.243260;2.25660586357117;3.69000005722046;29.3999996185303;30;0
9455;1333262143665.261820;2.05348086357117;3.66000008583069;29.3999996185303;30;0
9456;1333262143764.956680;2.05348086357117;3.63000011444092;29.3999996185303;30;0
9457;1333262143865.240480;2.05348086357117;3.59999990463257;29.3999996185303;30;0
9458;1333262143965.267400;1.85566639900208;3.5699999332428;29.3999996185303;30;0
9459;1333262144065.283480;1.85566639900208;3.53999996185303;29.3999996185303;30;0
9460;1333262144165.263460;1.85566639900208;3.5;29.3999996185303;30;0
9461;1333262144264.954420;1.66376626491547;3.47000002861023;29.3999996185303;30;0
9462;1333262144364.950980;1.66376626491547;3.44000005722046;29.3999996185303;30;0
9463;1333262144464.924880;1.66376626491547;3.39000010490417;29.3999996185303;30;0
9464;1333262144564.962660;1.47855043411255;3.35999989509583;29.3999996185303;30;0
9465;1333262144664.939000;1.47855043411255;3.3199999332428;29.3999996185303;30;0
9466;1333262144764.961740;1.47855043411255;3.26999998092651;29.3999996185303;30;0
9467;1333262144865.258400;1.30093109607697;3.24000000953674;29.3999996185303;30;0
9468;1333262144964.925620;1.30093109607697;3.20000004768372;29.3999996185303;30;0
9469;1333262145065.263020;1.30093109607697;3.15000009536743;29.3999996185303;30;0
9470;1333262145165.353240;1.13148665428162;3.10999989509583;29.3999996185303;30;0
9471;1333262145264.949560;1.13148665428162;3.0699999332428;29.3999996185303;30;0
9472;1333262145364.965640;1.13148665428162;3.01999998092651;29.3999996185303;30;0
9473;1333262145465.286240;1.13148665428162;2.98000001907349;29.3999996185303;30;0
9474;1333262145565.238340;1.13148665428162;2.9300000667572;29.3999996185303;30;0
9475;1333262145664.955900;1.13148665428162;2.88000011444092;29.3999996185303;30;0
9476;1333262145765.253260;1.13148665428162;2.82999992370605;29.3999996185303;30;0
9477;1333262145865.276220;1.13148665428162;2.78999996185303;29.3999996185303;30;0
9478;1333262145965.253700;1.13148665428162;2.75999999046326;29.3999996185303;30;0
9479;1333262146065.257880;1.13148665428162;2.72000002861023;29.3999996185303;30;0
9480;1333262146164.943960;1.13148665428162;2.70000004768372;29.3999996185303;30;0
9481;1333262146264.934880;1.13148665428162;2.6800000667572;29.2999992370605;30;0
9482;1333262146365.260680;1.13148665428162;2.65000009536743;29.2999992370605;30;0
9483;1333262146464.950880;1.13148665428162;2.64000010490417;29.2999992370605;30;0
9484;1333262146564.943280;1.13148665428162;2.61999988555908;29.2999992370605;30;0
9485;1333262146665.268220;1.13148665428162;2.59999990463257;29.2999992370605;30;0
9486;1333262146765.266020;1.13148665428162;2.58999991416931;29.2999992370605;30;0
9487;1333262146865.255400;1.13148665428162;2.5699999332428;29.2999992370605;30;0
9488;1333262146965.263880;1.13148665428162;2.54999995231628;29.2999992370605;30;0
9489;1333262147064.941440;1.13148665428162;2.52999997138977;29.2999992370605;30;0
9490;1333262147164.955580;1.13148665428162;2.51999998092651;29.2999992370605;30;0
9491;1333262147265.255040;1.13148665428162;2.5;29.2999992370605;30;0
9492;1333262147364.940100;1.13148665428162;2.47000002861023;29.2999992370605;30;0
9493;1333262147464.942560;1.13148665428162;2.45000004768372;29.2999992370605;30;0
9494;1333262147565.312240;1.13148665428162;2.4300000667572;29.2999992370605;30;0
9495;1333262147665.250040;1.13148665428162;2.40000009536743;29.2999992370605;30;0
9496;1333262147765.250600;1.13148665428162;2.38000011444092;29.2999992370605;30;0
9497;1333262147865.287520;1.13148665428162;2.35999989509583;29.2999992370605;30;0
9498;1333262147964.945140;1.13148665428162;2.33999991416931;29.2999992370605;30;0
9499;1333262148064.919360;1.13148665428162;2.32999992370605;29.2999992370605;30;0
9500;1333262148165.252660;1.00157618522644;2.30999994277954;29.2999992370605;30;0
9501;1333262148265.261340;1.00157618522644;2.28999996185303;29.2999992370605;30;0
9502;1333262148365.254700;1.00157618522644;2.27999997138977;29.2999992370605;30;0
9503;1333262148465.327460;1.00157618522644;2.26999998092651;29.2999992370605;30;0
9504;1333262148565.259520;1.00157618522644;2.25;29.2999992370605;30;0
9505;1333262148664.964940;1.00157618522644;2.24000000953674;29.2999992370605;30;0
9506;1333262148765.244080;1.00157618522644;2.23000001907349;29.2999992370605;30;0
9507;1333262148865.243500;1.00157618522644;2.21000003814697;29.2999992370605;30;0
9508;1333262148964.939520;1.00157618522644;2.19000005722046;29.2999992370605;30;0
9509;1333262149064.954780;1.00157618522644;2.1800000667572;29.2999992370605;30;0
9510;1333262149164.946000;1.00157618522644;2.16000008583069;29.2999992370605;30;0
9511;1333262149265.225000;1.00157618522644;2.14000010490417;29.2999992370605;30;0
9512;1333262149364.959720;1.00157618522644;2.11999988555908;29.2999992370605;30;0
9513;1333262149465.234000;1.00157618522644;2.09999990463257;29.2999992370605;30;0
9514;1333262149565.233020;1.00157618522644;2.07999992370605;29.2999992370605;30;0
9515;1333262149665.268280;1.00157618522644;2.05999994277954;29.2999992370605;30;0
9516;1333262149765.312720;1.00157642364502;2.03999996185303;29.2999992370605;30;1
9517;1333262149865.335580;1.00157642364502;2.01999998092651;29.2999992370605;30;0
9518;1333262149965.260060;1.00157642364502;2.00999999046326;29.2999992370605;30;0
9519;1333262150064.938580;1.00157642364502;1.99000000953674;29.2999992370605;30;0
9520;1333262150164.960000;1.00157642364502;1.97000002861023;29.2999992370605;30;0
9521;1333262150265.261240;1.00157642364502;1.95000004768372;29.2999992370605;30;0
9522;1333262150364.930360;1.00157642364502;1.92999994754791;29.2999992370605;30;0
9523;1333262150465.364660;1.00157642364502;1.91999995708466;29.2999992370605;30;0
9524;1333262150565.253080;1.00157642364502;1.9099999666214;29.2999992370605;30;0
9525;1333262150665.247380;1.00157642364502;1.89999997615814;29.2999992370605;30;0
9526;1333262150764.933740;1.00157642364502;1.88999998569489;29.2999992370605;30;0
9527;1333262150865.337980;1.00157642364502;1.87999999523163;29.2999992370605;30;0
9528;1333262150964.949440;1.00157642364502;1.87000000476837;29.2999992370605;30;0
9529;1333262151064.941000;1.00157642364502;1.86000001430511;29.2999992370605;30;0
9530;1333262151164.963760;1.00964057445526;1.85000002384186;29.2999992370605;30;0
9531;1333262151265.298300;1.00964057445526;1.8400000333786;29.2999992370605;30;0
9532;1333262151364.964180;1.03624153137207;1.82000005245209;29.2999992370605;30;0
9533;1333262151464.956220;1.03624153137207;1.80999994277954;29.2999992370605;30;0
9534;1333262151565.261900;1.03624153137207;1.79999995231628;29.3999996185303;30;0
9535;1333262151665.260620;1.03624153137207;1.77999997138977;29.3999996185303;30;0
9536;1333262151764.951680;1.08087384700775;1.76999998092651;29.3999996185303;30;0
9537;1333262151864.955560;1.08087384700775;1.75;29.3999996185303;30;0
9538;1333262151965.258240;1.08087384700775;1.74000000953674;29.3999996185303;30;0
9539;1333262152064.941920;1.08087384700775;1.73000001907349;29.3999996185303;30;0
9540;1333262152165.253880;1.14183938503265;1.73000001907349;29.3999996185303;30;0
9541;1333262152264.965940;1.14183938503265;1.72000002861023;29.3999996185303;30;0
9542;1333262152364.956040;1.21886658668518;1.71000003814697;29.3999996185303;30;0
9543;1333262152464.945000;1.21886658668518;1.71000003814697;29.3999996185303;30;0
9544;1333262152565.291080;1.21886658668518;1.70000004768372;29.3999996185303;30;0
9545;1333262152664.957380;1.21886658668518;1.70000004768372;29.3999996185303;30;0
9546;1333262152764.964960;1.31143462657928;1.69000005722046;29.3999996185303;30;0
9547;1333262152864.961360;1.31143462657928;1.69000005722046;29.3999996185303;30;0
9548;1333262152965.359080;1.31143462657928;1.69000005722046;29.3999996185303;30;0
9549;1333262153065.233560;1.31143462657928;1.67999994754791;29.3999996185303;30;0
9550;1333262153165.260140;1.41868352890015;1.67999994754791;29.3999996185303;30;0
9551;1333262153265.253500;1.41868352890015;1.67999994754791;29.3999996185303;30;0
9552;1333262153365.257100;1.41868352890015;1.67999994754791;29.3999996185303;30;0
9553;1333262153464.964600;1.41868352890015;1.66999995708466;29.3999996185303;30;0
9554;1333262153565.259120;1.53972589969635;1.66999995708466;29.3999996185303;30;0
9555;1333262153665.253640;1.53972589969635;1.66999995708466;29.3999996185303;30;0
9556;1333262153765.270420;1.67349374294281;1.66999995708466;29.3999996185303;30;0
9557;1333262153865.250160;1.67349374294281;1.66999995708466;29.3999996185303;30;0
9558;1333262153965.271400;1.67349374294281;1.66999995708466;29.3999996185303;30;0
9559;1333262154065.254100;1.67349374294281;1.66999995708466;29.3999996185303;30;0
9560;1333262154164.959340;1.81896889209747;1.67999994754791;29.3999996185303;30;0
9561;1333262154264.965780;1.81896889209747;1.67999994754791;29.3999996185303;30;0
9562;1333262154365.258040;1.81896889209747;1.67999994754791;29.3999996185303;30;0
9563;1333262154464.934380;1.81896889209747;1.67999994754791;29.3999996185303;30;0
9564;1333262154565.251820;1.97625994682312;1.67999994754791;29.3999996185303;30;0
9565;1333262154664.929800;1.97625994682312;1.67999994754791;29.3999996185303;30;0
9566;1333262154765.262800;1.97625994682312;1.67999994754791;29.3999996185303;30;0
9567;1333262154864.948540;1.97625994682312;1.67999994754791;29.3999996185303;30;0
9568;1333262154965.260160;2.14479160308838;1.70000004768372;29.3999996185303;30;0
9569;1333262155064.965360;2.14479160308838;1.71000003814697;29.3999996185303;30;0
9570;1333262155164.963800;2.32445693016052;1.72000002861023;29.3999996185303;30;0
9571;1333262155265.249940;2.32445693016052;1.73000001907349;29.3999996185303;30;0
9572;1333262155365.261920;2.32445693016052;1.75;29.5;30;0
9573;1333262155465.240980;2.32445693016052;1.76999998092651;29.5;30;0
9574;1333262155565.267100;2.51506924629211;1.78999996185303;29.5;30;0
9575;1333262155665.268220;2.51506924629211;1.80999994277954;29.5;30;0
9576;1333262155765.257520;2.51506924629211;1.83000004291534;29.5;30;0
9577;1333262155865.294220;2.51506924629211;1.85000002384186;29.5;30;0
9578;1333262155965.277880;2.51506924629211;1.87999999523163;29.5;30;1
9579;1333262156065.367660;2.51506924629211;1.89999997615814;29.5;30;0
9580;1333262156165.244780;2.51506924629211;1.91999995708466;29.5;30;0
9581;1333262156264.959880;2.72378444671631;1.94000005722046;29.5;30;0
9582;1333262156364.959960;2.72378444671631;1.96000003814697;29.5;30;0
9583;1333262156465.252140;2.72378444671631;1.97000002861023;29.6000003814697;30;0
9584;1333262156565.252000;2.94062948226929;1.99000000953674;29.6000003814697;30;0
9585;1333262156665.243560;2.94062948226929;2.00999999046326;29.6000003814697;30;0
9586;1333262156765.240580;2.94062948226929;2.02999997138977;29.6000003814697;30;0
9587;1333262156865.285500;2.94062948226929;2.04999995231628;29.6000003814697;30;0
9588;1333262156965.243700;2.94062948226929;2.0699999332428;29.7000007629395;30;0
9589;1333262157065.242500;2.94062948226929;2.09999990463257;29.7000007629395;30;0
9590;1333262157165.288280;3.16252565383911;2.13000011444092;29.7000007629395;30;0
9591;1333262157265.246280;3.16252565383911;2.16000008583069;29.7000007629395;30;0
9592;1333262157365.249800;3.16252565383911;2.19000005722046;29.7000007629395;30;0
9593;1333262157465.333100;3.38818836212158;2.21000003814697;29.7000007629395;30;0
9594;1333262157565.241160;3.38818836212158;2.24000000953674;29.7999992370605;30;0
9595;1333262157665.309800;3.38818836212158;2.25999999046326;29.7999992370605;30;0
9596;1333262157765.255620;3.61658430099487;2.27999997138977;29.7999992370605;30;0
9597;1333262157865.238140;3.61658430099487;2.3199999332428;29.7999992370605;30;0
9598;1333262157964.946380;3.61658430099487;2.34999990463257;29.7999992370605;30;0
9599;1333262158065.271120;3.84796595573425;2.38000011444092;29.7999992370605;30;0
9600;1333262158165.241540;3.84796595573425;2.41000008583069;29.8999996185303;30;0
9601;1333262158264.960820;3.84796595573425;2.45000004768372;29.8999996185303;30;0
9602;1333262158365.252560;4.08123064041138;2.49000000953674;29.8999996185303;30;0
9603;1333262158465.325860;4.08123064041138;2.54999995231628;29.8999996185303;30;0
9604;1333262158565.243940;4.08123064041138;2.58999991416931;29.8999996185303;30;0
9605;1333262158665.279440;4.31498575210571;2.63000011444092;30;30;0
9606;1333262158765.332460;4.31498575210571;2.6800000667572;30;30;0
9607;1333262158865.240580;4.31498575210571;2.72000002861023;30;30;0
9608;1333262158965.251580;4.54837560653687;2.75999999046326;30;30;0
9609;1333262159065.245980;4.54837560653687;2.80999994277954;30.1000003814697;30;0
9610;1333262159164.953580;4.54837560653687;2.84999990463257;30.1000003814697;30;0
9611;1333262159265.268600;4.54837560653687;2.89000010490417;30.1000003814697;30;0
9612;1333262159365.258340;4.54837560653687;2.94000005722046;30.2000007629395;30;0
9613;1333262159465.252720;4.54837560653687;2.99000000953674;30.2000007629395;30;0
9614;1333262159565.266520;4.78006982803345;3.03999996185303;30.2000007629395;30;0
9615;1333262159665.251280;4.78006982803345;3.07999992370605;30.2000007629395;30;0
9616;1333262159765.222320;4.78006982803345;3.11999988555908;30.2999992370605;30;0
9617;1333262159865.267260;5.00939226150513;3.16000008583069;30.2999992370605;30;0
9618;1333262159965.244540;5.00939226150513;3.20000004768372;30.2999992370605;30;0
9619;1333262160065.270820;5.00939226150513;3.23000001907349;30.2999992370605;30;0
9620;1333262160165.239560;5.23497676849365;3.25999999046326;30.2999992370605;30;0
9621;1333262160265.247120;5.23497676849365;3.29999995231628;30.2999992370605;30;0
9622;1333262160365.272560;5.23497676849365;3.34999990463257;30.2999992370605;30;0
9623;1333262160465.252400;5.45566892623901;3.39000010490417;30.2999992370605;30;0
9624;1333262160565.232680;5.45566892623901;3.44000005722046;30.3999996185303;30;0
9625;1333262160664.962420;5.45566892623901;3.5;30.3999996185303;30;0
9626;1333262160765.237240;5.67184066772461;3.55999994277954;30.3999996185303;30;0
9627;1333262160864.961460;5.67184066772461;3.63000011444092;30.3999996185303;30;0
9628;1333262160965.262640;5.67184066772461;3.71000003814697;30.3999996185303;30;0
9629;1333262161065.245240;5.88266086578369;3.77999997138977;30.3999996185303;30;0
9630;1333262161165.238520;5.88266086578369;3.85999989509583;30.3999996185303;30;0
9631;1333262161265.253480;5.88266086578369;3.92000007629395;30.3999996185303;30;0
9632;1333262161365.283900;6.08822774887085;3.98000001907349;30.3999996185303;30;0
9633;1333262161465.239400;6.08822774887085;4.03999996185303;30.3999996185303;30;0
9634;1333262161565.250600;6.08822774887085;4.09000015258789;30.3999996185303;30;0
9635;1333262161665.262520;6.08822774887085;4.15000009536743;30.3999996185303;30;0
9636;1333262161765.240020;6.08822774887085;4.19999980926514;30.3999996185303;30;0
9637;1333262161865.256480;6.08822774887085;4.26000022888184;30.5;30;0
9638;1333262161965.260620;6.28865337371826;4.32000017166138;30.5;30;0
9639;1333262162065.249280;6.28865337371826;4.3600001335144;30.5;30;0
9640;1333262162165.380780;6.28865337371826;4.40000009536743;30.5;30;0
9641;1333262162265.262600;6.4827938079834;4.44000005722046;30.6000003814697;30;0
9642;1333262162365.250540;6.4827938079834;4.46999979019165;30.6000003814697;30;0
9643;1333262162465.259260;6.4827938079834;4.51999998092651;30.6000003814697;30;0
9644;1333262162565.295220;6.66969871520996;4.57000017166138;30.6000003814697;30;0
9645;1333262162665.220900;6.66969871520996;4.6399998664856;30.6000003814697;30;0
9646;1333262162764.960620;6.66969871520996;4.71000003814697;30.7000007629395;30;0
9647;1333262162865.249400;6.84801864624023;4.78999996185303;30.7000007629395;30;0
9648;1333262162965.263680;6.84801864624023;4.84999990463257;30.7000007629395;30;0
9649;1333262163065.304160;6.84801864624023;4.90999984741211;30.7000007629395;30;0
9650;1333262163165.240120;7.01715707778931;4.96000003814697;30.7000007629395;30;0
9651;1333262163265.271980;7.01715707778931;5.01999998092651;30.7000007629395;30;0
9652;1333262163364.962260;7.01715707778931;5.07999992370605;30.7000007629395;30;0
9653;1333262163465.250660;7.17553472518921;5.13000011444092;30.7000007629395;30;0
9654;1333262163565.252000;7.17553472518921;5.19999980926514;30.7000007629395;30;0
9655;1333262163665.332900;7.17553472518921;5.26000022888184;30.7000007629395;30;0
9656;1333262163765.262400;7.32203578948975;5.32999992370605;30.7000007629395;30;0
9657;1333262163865.247040;7.32203578948975;5.40000009536743;30.7000007629395;30;0
9658;1333262163965.281240;7.32203578948975;5.46000003814697;30.7999992370605;30;0
9659;1333262164065.341540;7.32203578948975;5.5;30.7999992370605;30;0
9660;1333262164165.274300;7.32203578948975;5.57000017166138;30.7999992370605;30;0
9661;1333262164265.266020;7.32203578948975;5.63000011444092;30.7999992370605;30;0
9662;1333262164365.334920;7.45652341842651;5.69000005722046;30.7999992370605;30;0
9663;1333262164465.267160;7.45652341842651;5.73000001907349;30.7999992370605;30;0
9664;1333262164565.248660;7.45652341842651;5.78000020980835;30.7999992370605;30;0
9665;1333262164665.281820;7.57819700241089;5.82000017166138;30.7999992370605;30;0
9666;1333262164765.323340;7.57819700241089;5.84999990463257;30.7999992370605;30;0
9667;1333262164865.286300;7.57819700241089;5.86999988555908;30.7999992370605;30;0
9668;1333262164965.266980;7.68597984313965;5.90000009536743;30.7999992370605;30;0
9669;1333262165065.295620;7.68597984313965;5.92999982833862;30.7999992370605;30;0
9670;1333262165165.288860;7.68597984313965;5.98000001907349;30.7999992370605;30;0
9671;1333262165265.267020;7.77923440933228;6.05000019073486;30.7999992370605;30;0
9672;1333262165365.235140;7.77923440933228;6.11999988555908;30.7999992370605;30;0
9673;1333262165465.291440;7.77923440933228;6.19000005722046;30.7999992370605;30;0
9674;1333262165565.302800;7.85670852661133;6.25;30.7999992370605;30;0
9675;1333262165665.237380;7.85670852661133;6.32000017166138;30.7999992370605;30;0
9676;1333262165765.294060;7.85670852661133;6.36999988555908;30.7999992370605;30;0
9677;1333262165865.310360;7.91720008850098;6.42000007629395;30.7999992370605;30;0
9678;1333262165965.265420;7.91720008850098;6.46999979019165;30.7999992370605;30;0
9679;1333262166065.256880;7.91720008850098;6.51000022888184;30.7999992370605;30;0
9680;1333262166165.460840;7.91720008850098;6.53999996185303;30.7999992370605;30;0
9681;1333262166265.261620;7.91720008850098;6.57000017166138;30.7999992370605;30;0
9682;1333262166365.256960;7.91720008850098;6.59000015258789;30.7999992370605;30;0
9683;1333262166465.302640;7.96031284332275;6.6100001335144;30.7000007629395;30;0
9684;1333262166565.252440;7.96031284332275;6.63000011444092;30.7000007629395;30;0
9685;1333262166665.283520;7.96031284332275;6.65999984741211;30.7000007629395;30;0
9686;1333262166765.298300;7.98439645767212;6.67999982833862;30.7000007629395;30;0
9687;1333262166865.263720;7.98439645767212;6.69999980926514;30.7000007629395;30;0
9688;1333262166964.962360;7.98439645767212;6.73999977111816;30.7000007629395;30;0
9689;1333262167065.264760;7.98875331878662;6.78999996185303;30.7000007629395;30;0
9690;1333262167165.255240;7.98875331878662;6.84999990463257;30.7000007629395;30;0
9691;1333262167264.961100;7.98875331878662;6.8899998664856;30.7000007629395;30;0
9692;1333262167365.282160;7.97369194030762;6.94000005722046;30.7000007629395;30;0
9693;1333262167465.251480;7.97369194030762;6.96999979019165;30.7000007629395;30;0
9694;1333262167565.284140;7.97369194030762;7;30.7000007629395;30;0
9695;1333262167665.300340;7.9404764175415;7.01999998092651;30.7000007629395;30;0
9696;1333262167765.271520;7.9404764175415;7.03999996185303;30.7000007629395;30;0
9697;1333262167865.241900;7.9404764175415;7.05999994277954;30.7000007629395;30;0
9698;1333262167965.304620;7.89051008224487;7.07000017166138;30.6000003814697;30;0
9699;1333262168065.260080;7.89051008224487;7.07999992370605;30.6000003814697;30;0
9700;1333262168164.964900;7.89051008224487;7.09000015258789;30.6000003814697;30;0
9701;1333262168265.293240;7.89051008224487;7.09999990463257;30.6000003814697;30;0
9702;1333262168365.266580;7.89051008224487;7.09999990463257;30.6000003814697;30;0
9703;1333262168465.301180;7.89051008224487;7.1100001335144;30.6000003814697;30;0
9704;1333262168565.287260;7.82480192184448;7.11999988555908;30.6000003814697;30;0
9705;1333262168665.262340;7.82480192184448;7.11999988555908;30.6000003814697;30;0
9706;1333262168765.397440;7.82480192184448;7.11999988555908;30.6000003814697;30;0
9707;1333262168865.260900;7.74340963363647;7.11999988555908;30.5;30;0
9708;1333262168965.267840;7.74340963363647;7.11999988555908;30.5;30;0
9709;1333262169065.261340;7.74340963363647;7.11999988555908;30.5;30;0
9710;1333262169165.325760;7.64611673355103;7.11999988555908;30.5;30;0
9711;1333262169265.249060;7.64611673355103;7.11999988555908;30.5;30;0
9712;1333262169365.267720;7.64611673355103;7.13000011444092;30.5;30;0
9713;1333262169465.273220;7.53483438491821;7.13000011444092;30.5;30;0
9714;1333262169564.962080;7.53483438491821;7.13000011444092;30.5;30;0
9715;1333262169665.243280;7.53483438491821;7.13000011444092;30.3999996185303;30;0
9716;1333262169765.249640;7.41007995605469;7.11999988555908;30.3999996185303;30;0
9717;1333262169865.237120;7.41007995605469;7.11999988555908;30.3999996185303;30;0
9718;1333262169965.335620;7.41007995605469;7.11999988555908;30.3999996185303;30;0
9719;1333262170065.270260;7.27180671691895;7.11999988555908;30.3999996185303;30;0
9720;1333262170164.954740;7.27180671691895;7.1100001335144;30.2999992370605;30;0
9721;1333262170265.286680;7.27180671691895;7.11999988555908;30.2999992370605;30;0
9722;1333262170365.245020;7.12157106399536;7.1100001335144;30.2999992370605;30;0
9723;1333262170465.223980;7.12157106399536;7.1100001335144;30.2000007629395;30;0
9724;1333262170565.258780;7.12157106399536;7.1100001335144;30.2000007629395;30;0
9725;1333262170665.241800;7.12157106399536;7.1100001335144;30.2000007629395;30;0
9726;1333262170765.230700;7.12157106399536;7.1100001335144;30.2000007629395;30;0
9727;1333262170865.250040;7.12157106399536;7.1100001335144;30.2000007629395;30;0
9728;1333262170965.276160;6.96018266677856;7.1100001335144;30.1000003814697;30;0
9729;1333262171065.236300;6.96018266677856;7.09999990463257;30.1000003814697;30;0
9730;1333262171165.243520;6.96018266677856;7.09000015258789;30.1000003814697;30;0
9731;1333262171265.267780;6.78938484191895;7.07999992370605;30.1000003814697;30;0
9732;1333262171364.965520;6.78938484191895;7.07000017166138;30.1000003814697;30;0
9733;1333262171465.226620;6.78938484191895;7.05999994277954;30.1000003814697;30;0
9734;1333262171565.287140;6.61058330535889;7.03999996185303;30;30;0
9735;1333262171664.959660;6.61058330535889;7.01000022888184;30;30;0
9736;1333262171765.249060;6.61058330535889;6.96999979019165;30;30;0
9737;1333262171865.251840;6.42303657531738;6.92999982833862;30;30;0
9738;1333262171965.251980;6.42303657531738;6.90000009536743;30;30;0
9739;1333262172065.238080;6.42303657531738;6.84999990463257;29.8999996185303;30;0
9740;1333262172165.247500;6.22776174545288;6.80999994277954;29.8999996185303;30;0
9741;1333262172265.268000;6.22776174545288;6.76999998092651;29.8999996185303;30;0
9742;1333262172365.239360;6.22776174545288;6.73000001907349;29.8999996185303;30;0
9743;1333262172465.276220;6.02469110488892;6.69000005722046;29.7999992370605;30;0
9744;1333262172564.964300;6.02469110488892;6.65000009536743;29.7999992370605;30;0
9745;1333262172665.235200;6.02469110488892;6.6100001335144;29.7999992370605;30;0
9746;1333262172765.272280;6.02469110488892;6.57000017166138;29.7999992370605;30;0
9747;1333262172865.233640;6.02469110488892;6.53000020980835;29.7999992370605;30;0
9748;1333262172965.268640;6.02469110488892;6.48999977111816;29.7999992370605;30;0
9749;1333262173065.288420;5.81432962417603;6.44999980926514;29.7000007629395;30;0
9750;1333262173165.241160;5.81432962417603;6.42000007629395;29.7000007629395;30;0
9751;1333262173265.238020;5.81432962417603;6.38000011444092;29.7000007629395;30;0
9752;1333262173365.272100;5.59737730026245;6.34999990463257;29.7000007629395;30;0
9753;1333262173464.956900;5.59737730026245;6.32000017166138;29.7000007629395;30;0
9754;1333262173565.228520;5.59737730026245;6.30000019073486;29.7000007629395;30;0
9755;1333262173665.273840;5.37459802627563;6.28000020980835;29.7000007629395;30;0
9756;1333262173764.960440;5.37459802627563;6.26000022888184;29.7000007629395;30;0
9757;1333262173865.241600;5.37459802627563;6.23999977111816;29.6000003814697;30;0
9758;1333262173965.260760;5.14579057693481;6.23000001907349;29.6000003814697;30;0
9759;1333262174065.314380;5.14579057693481;6.19000005722046;29.5;30;0
9760;1333262174164.961440;5.14579057693481;6.15000009536743;29.5;30;0
9761;1333262174265.240040;4.91049289703369;6.09000015258789;29.5;30;0
9762;1333262174365.336320;4.91049289703369;6.03000020980835;29.5;30;0
9763;1333262174465.215660;4.91049289703369;5.96999979019165;29.5;30;0
9764;1333262174565.299660;4.66998338699341;5.90999984741211;29.3999996185303;30;0
9765;1333262174665.275000;4.66998338699341;5.84999990463257;29.3999996185303;30;0
9766;1333262174765.246780;4.66998338699341;5.78999996185303;29.3999996185303;30;0
9767;1333262174865.249680;4.4236102104187;5.73000001907349;29.2999992370605;30;0
9768;1333262174965.235580;4.4236102104187;5.67000007629395;29.2999992370605;30;0
9769;1333262175064.933240;4.4236102104187;5.6100001335144;29.2000007629395;30;0
9770;1333262175165.335520;4.17147445678711;5.55000019073486;29.2000007629395;30;0
