Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
9771;1333262175265.237880;4.17147445678711;5.5;29.2000007629395;30;0
9772;1333262175365.255440;4.17147445678711;5.44999980926514;29.1000003814697;30;0
9773;1333262175465.238200;4.17147445678711;5.40000009536743;29.1000003814697;30;0
9774;1333262175565.236980;4.17147445678711;5.34999990463257;29.1000003814697;30;0
9775;1333262175665.287440;4.17147445678711;5.28999996185303;29.1000003814697;30;0
9776;1333262175765.253520;3.91478037834167;5.23999977111816;29;30;0
9777;1333262175864.962780;3.91478037834167;5.19000005722046;29;30;0
9778;1333262175965.240160;3.91478037834167;5.1399998664856;29;30;0
9779;1333262176065.316940;3.65501809120178;5.1100001335144;29;30;0
9780;1333262176165.239160;3.65501809120178;5.07000017166138;29;30;0
9781;1333262176265.241740;3.65501809120178;5.03000020980835;29;30;0
9782;1333262176365.285960;3.39510297775269;4.98999977111816;28.8999996185303;30;0
9783;1333262176465.264140;3.39510297775269;4.94999980926514;28.8999996185303;30;0
9784;1333262176565.371780;3.39510297775269;4.90000009536743;28.8999996185303;30;0
9785;1333262176665.300880;3.13620400428772;4.84000015258789;28.8999996185303;30;0
9786;1333262176765.254300;3.13620400428772;4.78000020980835;28.8999996185303;30;0
9787;1333262176865.272440;3.13620400428772;4.71000003814697;28.8999996185303;30;0
9788;1333262176965.240680;2.88163948059082;4.6399998664856;28.8999996185303;30;0
9789;1333262177065.274760;2.88163948059082;4.57000017166138;28.8999996185303;30;0
9790;1333262177165.229100;2.88163948059082;4.5;28.8999996185303;30;0
9791;1333262177265.241700;2.63316178321838;4.42999982833862;28.7999992370605;30;0
9792;1333262177365.240960;2.63316178321838;4.36999988555908;28.7999992370605;30;0
9793;1333262177465.246420;2.63316178321838;4.30999994277954;28.7999992370605;30;0
9794;1333262177565.251020;2.39127540588379;4.26000022888184;28.7999992370605;30;0
9795;1333262177665.251540;2.39127540588379;4.21000003814697;28.7999992370605;30;0
9796;1333262177765.300500;2.39127540588379;4.15000009536743;28.7000007629395;30;0
9797;1333262177865.252340;2.15780639648438;4.09000015258789;28.7000007629395;30;0
9798;1333262177965.254060;2.15780639648438;4.03000020980835;28.6000003814697;30;0
9799;1333262178065.221260;2.15780639648438;3.97000002861023;28.6000003814697;30;0
9800;1333262178165.232920;2.15780639648438;3.9300000667572;28.6000003814697;30;0
9801;1333262178265.231920;2.15780639648438;3.88000011444092;28.6000003814697;30;0
9802;1333262178365.240560;2.15780639648438;3.8199999332428;28.6000003814697;30;0
9803;1333262178465.250160;1.93360066413879;3.77999997138977;28.5;30;0
9804;1333262178565.244360;1.93360066413879;3.73000001907349;28.5;30;0
9805;1333262178665.216700;1.93360066413879;3.69000005722046;28.5;30;0
9806;1333262178765.235240;1.71931338310242;3.66000008583069;28.5;30;0
9807;1333262178865.240560;1.71931338310242;3.63000011444092;28.5;30;0
9808;1333262178965.298100;1.71931338310242;3.59999990463257;28.3999996185303;30;0
9809;1333262179065.359660;1.51648461818695;3.55999994277954;28.3999996185303;30;0
9810;1333262179165.239000;1.51648461818695;3.52999997138977;28.3999996185303;30;0
9811;1333262179265.287360;1.51648461818695;3.49000000953674;28.3999996185303;30;0
9812;1333262179365.272920;1.3255672454834;3.45000004768372;28.3999996185303;30;0
9813;1333262179465.217320;1.3255672454834;3.39000010490417;28.3999996185303;30;0
9814;1333262179565.236640;1.3255672454834;3.33999991416931;28.3999996185303;30;0
9815;1333262179665.207240;1.14875185489655;3.28999996185303;28.2999992370605;30;0
9816;1333262179765.218020;1.14875185489655;3.25;28.2999992370605;30;0
9817;1333262179865.226140;1.14875185489655;3.20000004768372;28.2999992370605;30;0
9818;1333262179965.262260;1.14875185489655;3.16000008583069;28.2999992370605;30;0
9819;1333262180065.219820;1.14875185489655;3.10999989509583;28.2999992370605;30;0
9820;1333262180165.222600;1.14875185489655;3.0699999332428;28.2999992370605;30;0
9821;1333262180265.326520;1.14875185489655;3.02999997138977;28.2999992370605;30;0
9822;1333262180365.220580;1.14875185489655;2.98000001907349;28.2999992370605;30;0
9823;1333262180465.200500;1.14875185489655;2.9300000667572;28.2999992370605;30;0
9824;1333262180565.246340;1.14875185489655;2.89000010490417;28.2000007629395;30;0
9825;1333262180665.210560;1.14875185489655;2.85999989509583;28.2000007629395;30;0
9826;1333262180765.278580;1.14875209331512;2.83999991416931;28.2000007629395;30;1
9827;1333262180865.265120;1.14875209331512;2.80999994277954;28.2000007629395;30;0
9828;1333262180965.214080;1.14875209331512;2.78999996185303;28.2000007629395;30;0
9829;1333262181065.227880;1.14875209331512;2.75999999046326;28.2000007629395;30;0
9830;1333262181165.293400;1.005903840065;2.74000000953674;28.2000007629395;30;0
9831;1333262181265.219480;1.005903840065;2.72000002861023;28.1000003814697;30;0
9832;1333262181365.245880;1.005903840065;2.70000004768372;28.1000003814697;30;0
9833;1333262181465.224000;1.005903840065;2.6800000667572;28.1000003814697;30;0
9834;1333262181565.239900;1.005903840065;2.66000008583069;28.1000003814697;30;0
9835;1333262181665.294400;1.005903840065;2.64000010490417;28.1000003814697;30;0
9836;1333262181765.271460;1.005903840065;2.60999989509583;28.1000003814697;30;0
9837;1333262181865.231820;1.005903840065;2.57999992370605;28;30;0
9838;1333262181965.287180;1.005903840065;2.55999994277954;28;30;0
9839;1333262182065.244640;1.005903840065;2.52999997138977;28;30;0
9840;1333262182165.301660;1.005903840065;2.5;28;30;0
9841;1333262182265.221520;1.005903840065;2.48000001907349;28;30;0
9842;1333262182365.275500;1.005903840065;2.44000005722046;28;30;0
9843;1333262182465.246640;1.005903840065;2.42000007629395;28;30;0
9844;1333262182565.225540;1.005903840065;2.40000009536743;27.8999996185303;30;0
9845;1333262182665.215000;1.005903840065;2.36999988555908;27.8999996185303;30;0
9846;1333262182765.201060;1.005903840065;2.34999990463257;27.8999996185303;30;0
9847;1333262182865.315300;1.005903840065;2.32999992370605;27.8999996185303;30;0
9848;1333262182965.221400;1.005903840065;2.30999994277954;27.8999996185303;30;0
9849;1333262183065.200140;1.005903840065;2.29999995231628;27.8999996185303;30;0
9850;1333262183165.294860;1.005903840065;2.27999997138977;27.8999996185303;30;0
9851;1333262183265.259820;1.005903840065;2.25999999046326;27.8999996185303;30;0
9852;1333262183365.247660;1.005903840065;2.25;27.8999996185303;30;0
9853;1333262183465.310560;1.005903840065;2.23000001907349;27.8999996185303;30;0
9854;1333262183565.200060;1.005903840065;2.22000002861023;27.8999996185303;30;0
9855;1333262183665.237140;1.005903840065;2.21000003814697;27.8999996185303;30;0
9856;1333262183765.251000;1.005903840065;2.20000004768372;27.8999996185303;30;0
9857;1333262183865.283100;1.005903840065;2.1800000667572;27.8999996185303;30;0
9858;1333262183965.211980;1.005903840065;2.17000007629395;27.8999996185303;30;0
9859;1333262184065.245720;1.005903840065;2.15000009536743;27.8999996185303;30;0
9860;1333262184165.204700;1.005903840065;2.14000010490417;28;30;0
9861;1333262184265.204680;1.005903840065;2.11999988555908;28;30;0
9862;1333262184365.283220;1.005903840065;2.10999989509583;28;30;0
9863;1333262184465.208540;1.005903840065;2.08999991416931;28;30;0
9864;1333262184565.188720;1.005903840065;2.07999992370605;28;30;0
9865;1333262184665.300560;1.01003849506378;2.05999994277954;28;30;0
9866;1333262184765.232880;1.01003849506378;2.04999995231628;28;30;0
9867;1333262184865.297600;1.01003849506378;2.02999997138977;28;30;0
9868;1333262184965.194260;1.0345311164856;2.00999999046326;28;30;0
9869;1333262185065.226800;1.0345311164856;2;28;30;0
9870;1333262185165.190620;1.0345311164856;1.98000001907349;28;30;0
9871;1333262185265.225660;1.07898473739624;1.97000002861023;27.8999996185303;30;0
9872;1333262185365.237120;1.07898473739624;1.96000003814697;27.8999996185303;30;0
9873;1333262185465.216900;1.07898473739624;1.95000004768372;27.8999996185303;30;0
9874;1333262185565.232340;1.14205086231232;1.92999994754791;27.8999996185303;30;0
9875;1333262185665.233000;1.14205086231232;1.91999995708466;27.8999996185303;30;0
9876;1333262185765.240420;1.14205086231232;1.91999995708466;28;30;0
9877;1333262185865.283300;1.22392547130585;1.9099999666214;28;30;0
9878;1333262185965.222680;1.22392547130585;1.89999997615814;28;30;0
9879;1333262186065.215980;1.22392547130585;1.89999997615814;28;30;0
9880;1333262186165.261460;1.32247161865234;1.88999998569489;28;30;0
9881;1333262186265.242120;1.32247161865234;1.88999998569489;28;30;0
9882;1333262186365.225820;1.32247161865234;1.87999999523163;28;30;0
9883;1333262186465.228160;1.43574106693268;1.87999999523163;28;30;0
9884;1333262186565.217840;1.43574106693268;1.87000000476837;28;30;0
9885;1333262186665.214480;1.43574106693268;1.87000000476837;28;30;0
9886;1333262186765.328120;1.43574106693268;1.86000001430511;28;30;0
9887;1333262186865.188580;1.43574106693268;1.86000001430511;28;30;0
9888;1333262186965.226540;1.43574106693268;1.86000001430511;28;30;0
9889;1333262187065.279060;1.56346690654755;1.86000001430511;28;30;0
9890;1333262187165.214800;1.56346690654755;1.85000002384186;28;30;0
9891;1333262187265.253680;1.56346690654755;1.85000002384186;28;30;0
9892;1333262187365.303960;1.70483803749084;1.85000002384186;28.1000003814697;30;0
9893;1333262187465.302160;1.70483803749084;1.85000002384186;28.1000003814697;30;0
9894;1333262187565.240920;1.70483803749084;1.85000002384186;28.1000003814697;30;0
9895;1333262187665.217000;1.85955810546875;1.85000002384186;28.1000003814697;30;0
9896;1333262187765.196520;1.85955810546875;1.85000002384186;28.1000003814697;30;0
9897;1333262187865.272000;1.85955810546875;1.85000002384186;28.1000003814697;30;0
9898;1333262187965.243660;2.02571177482605;1.85000002384186;28.1000003814697;30;0
9899;1333262188065.202980;2.02571177482605;1.85000002384186;28.1000003814697;30;0
9900;1333262188165.220680;2.02571177482605;1.85000002384186;28.1000003814697;30;0
9901;1333262188265.299940;2.20236110687256;1.85000002384186;28.1000003814697;30;0
9902;1333262188365.201020;2.20236110687256;1.85000002384186;28.1000003814697;30;0
9903;1333262188465.203620;2.20236110687256;1.86000001430511;28.2000007629395;30;0
9904;1333262188565.286200;2.38882637023926;1.87000000476837;28.2000007629395;30;0
9905;1333262188665.315280;2.38882637023926;1.87000000476837;28.2000007629395;30;0
9906;1333262188765.236740;2.38882637023926;1.87999999523163;28.2000007629395;30;0
9907;1333262188865.280460;2.58518505096436;1.89999997615814;28.2000007629395;30;0
9908;1333262188965.196200;2.58518505096436;1.91999995708466;28.2000007629395;30;0
9909;1333262189065.247420;2.58518505096436;1.94000005722046;28.2000007629395;30;0
9910;1333262189165.203100;2.58518505096436;1.96000003814697;28.2000007629395;30;0
9911;1333262189265.269360;2.58518505096436;1.98000001907349;28.2000007629395;30;0
9912;1333262189365.219200;2.58518505096436;2.00999999046326;28.2000007629395;30;0
9913;1333262189465.239060;2.79162549972534;2.03999996185303;28.2000007629395;30;0
9914;1333262189565.280940;2.79162549972534;2.0699999332428;28.2000007629395;30;0
9915;1333262189665.226900;2.79162549972534;2.09999990463257;28.2000007629395;30;0
9916;1333262189765.322100;3.00880789756775;2.11999988555908;28.2000007629395;30;0
9917;1333262189865.276260;3.00880789756775;2.15000009536743;28.2000007629395;30;0
9918;1333262189965.251240;3.00880789756775;2.17000007629395;28.2000007629395;30;0
9919;1333262190065.307440;3.23561692237854;2.19000005722046;28.2000007629395;30;0
9920;1333262190165.254220;3.23561692237854;2.22000002861023;28.2000007629395;30;0
9921;1333262190265.250200;3.23561692237854;2.24000000953674;28.2000007629395;30;0
9922;1333262190365.260440;3.47110843658447;2.25999999046326;28.2000007629395;30;0
9923;1333262190465.220520;3.47110843658447;2.28999996185303;28.2000007629395;30;0
9924;1333262190565.221400;3.47110843658447;2.3199999332428;28.2000007629395;30;0
9925;1333262190665.270100;3.71530342102051;2.34999990463257;28.2000007629395;30;0
9926;1333262190765.265020;3.71530342102051;2.38000011444092;28.2000007629395;30;0
9927;1333262190865.218720;3.71530342102051;2.4300000667572;28.2000007629395;30;0
9928;1333262190965.307080;3.96823406219482;2.47000002861023;28.2000007629395;30;0
9929;1333262191065.273380;3.96823406219482;2.51999998092651;28.2000007629395;30;0
9930;1333262191165.230840;3.96823406219482;2.55999994277954;28.2000007629395;30;0
9931;1333262191265.296380;4.22706890106201;2.60999989509583;28.2000007629395;30;0
9932;1333262191365.239020;4.22706890106201;2.66000008583069;28.2000007629395;30;0
9933;1333262191465.230360;4.22706890106201;2.70000004768372;28.2000007629395;30;0
9934;1333262191565.399980;4.48983001708984;2.74000000953674;28.2000007629395;30;0
9935;1333262191665.225140;4.48983001708984;2.78999996185303;28.2000007629395;30;0
9936;1333262191765.224980;4.48983001708984;2.8199999332428;28.2999992370605;30;0
9937;1333262191865.288080;4.48983001708984;2.85999989509583;28.2999992370605;30;0
9938;1333262191965.287800;4.48983001708984;2.91000008583069;28.2999992370605;30;0
9939;1333262192065.216780;4.48983001708984;2.95000004768372;28.2999992370605;30;0
9940;1333262192165.257860;4.75602054595947;2.99000000953674;28.2999992370605;30;0
9941;1333262192265.258420;4.75602054595947;3.03999996185303;28.2999992370605;30;0
9942;1333262192365.246480;4.75602054595947;3.07999992370605;28.2999992370605;30;0
9943;1333262192465.248180;4.75602054595947;3.10999989509583;28.2999992370605;30;0
9944;1333262192565.320280;4.75602006912231;3.15000009536743;28.2999992370605;28.2999992370605;1
9945;1333262192665.278840;4.75602006912231;3.20000004768372;28.2999992370605;28.2999992370605;1
9946;1333262192765.251080;4.75602006912231;3.24000000953674;28.2999992370605;28.2999992370605;1
9947;1333262192865.252260;4.82746696472168;3.28999996185303;28.3999996185303;28.2999992370605;1
9948;1333262192965.270320;4.82746696472168;3.3199999332428;28.3999996185303;28.2999992370605;1
9949;1333262193065.212040;4.82746696472168;3.35999989509583;28.3999996185303;28.2999992370605;1
9950;1333262193165.268000;4.93426656723022;3.39000010490417;28.3999996185303;28.2999992370605;1
9951;1333262193265.270240;4.93426656723022;3.41000008583069;28.3999996185303;28.2999992370605;1
9952;1333262193365.288540;4.93426656723022;3.4300000667572;28.3999996185303;28.2999992370605;1
9953;1333262193465.288660;4.84697198867798;3.45000004768372;28.3999996185303;28.2999992370605;1
9954;1333262193565.254660;4.84697198867798;3.48000001907349;28.3999996185303;28.2999992370605;1
9955;1333262193665.267380;4.84697198867798;3.50999999046326;28.3999996185303;28.2999992370605;1
9956;1333262193765.392480;4.88185358047485;3.54999995231628;28.5;28.2999992370605;1
9957;1333262193865.216680;4.88185358047485;3.58999991416931;28.5;28.2999992370605;1
9958;1333262193965.291600;4.99059391021729;3.61999988555908;28.5;28.2999992370605;1
9959;1333262194065.220440;4.99059391021729;3.64000010490417;28.5;28.2999992370605;1
9960;1333262194165.288860;4.914137840271;3.67000007629395;28.5;28.2999992370605;1
9961;1333262194265.217000;4.914137840271;3.69000005722046;28.5;28.2999992370605;1
9962;1333262194365.244620;4.87053346633911;3.71000003814697;28.5;28.2999992370605;1
9963;1333262194465.219140;4.87053346633911;3.73000001907349;28.5;28.2999992370605;1
9964;1333262194565.401940;4.84575414657593;3.75;28.5;28.2999992370605;1
9965;1333262194665.246460;4.84575414657593;3.75999999046326;28.5;28.2999992370605;1
9966;1333262194765.271420;4.83175420761108;3.77999997138977;28.5;28.2999992370605;1
9967;1333262194865.212460;4.83175420761108;3.79999995231628;28.6000003814697;28.2999992370605;1
9968;1333262194965.393380;5.05817079544067;3.80999994277954;28.6000003814697;28.2999992370605;1
9969;1333262195065.220100;5.05817079544067;3.8199999332428;28.6000003814697;28.2999992370605;1
9970;1333262195165.256240;4.96543025970459;3.82999992370605;28.6000003814697;28.2999992370605;1
9971;1333262195265.243080;4.96543025970459;3.83999991416931;28.6000003814697;28.2999992370605;1
9972;1333262195365.251740;4.91259479522705;3.85999989509583;28.6000003814697;28.2999992370605;1
9973;1333262195465.249280;4.91259479522705;3.89000010490417;28.6000003814697;28.2999992370605;1
9974;1333262195565.299100;4.88262319564819;3.9300000667572;28.6000003814697;28.2999992370605;1
9975;1333262195665.307760;4.88262319564819;3.99000000953674;28.6000003814697;28.2999992370605;1
9976;1333262195765.267040;4.86574697494507;4.03000020980835;28.6000003814697;28.2999992370605;1
9977;1333262195865.300720;4.86574697494507;4.07000017166138;28.6000003814697;28.2999992370605;1
9978;1333262195965.388240;4.85637521743774;4.09999990463257;28.6000003814697;28.2999992370605;1
9979;1333262196065.252440;4.85637521743774;4.13000011444092;28.6000003814697;28.2999992370605;1
9980;1333262196165.267980;4.96842002868652;4.15000009536743;28.7000007629395;28.2999992370605;1
9981;1333262196265.248840;4.96842002868652;4.15999984741211;28.7000007629395;28.2999992370605;1
9982;1333262196365.378540;5.03869819641113;4.17999982833862;28.7000007629395;28.2999992370605;1
9983;1333262196465.255060;5.03869819641113;4.19000005722046;28.7000007629395;28.2999992370605;1
9984;1333262196565.388160;5.0850977897644;4.19999980926514;28.7999992370605;28.2999992370605;1
9985;1333262196665.247920;5.0850977897644;4.21000003814697;28.7999992370605;28.2999992370605;1
9986;1333262196765.254700;5.11786699295044;4.21999979019165;28.7999992370605;28.2999992370605;1
9987;1333262196865.225100;5.11786699295044;4.23000001907349;28.7999992370605;28.2999992370605;1
9988;1333262196965.256000;5.02576208114624;4.23000001907349;28.7999992370605;28.2999992370605;1
9989;1333262197065.251360;5.02576208114624;4.23000001907349;28.7999992370605;28.2999992370605;1
9990;1333262197165.251740;5.09061050415039;4.23999977111816;28.8999996185303;28.2999992370605;1
9991;1333262197265.254540;5.09061050415039;4.23999977111816;28.8999996185303;28.2999992370605;1
9992;1333262197365.275560;5.1340503692627;4.23999977111816;28.8999996185303;28.2999992370605;1
9993;1333262197465.271520;5.1340503692627;4.25;28.8999996185303;28.2999992370605;1
9994;1333262197565.350100;5.04815053939819;4.25;28.8999996185303;28.2999992370605;1
9995;1333262197665.332280;5.04815053939819;4.26000022888184;29;28.2999992370605;1
9996;1333262197765.329180;5.23377656936646;4.26999998092651;29;28.2999992370605;1
9997;1333262197865.262080;5.23377656936646;4.28999996185303;29;28.2999992370605;1
9998;1333262197965.267980;5.1180534362793;4.30000019073486;29;28.2999992370605;1
9999;1333262198065.222340;5.1180534362793;4.30999994277954;29;28.2999992370605;1
10000;1333262198165.254420;5.16956615447998;4.34000015258789;29.1000003814697;28.2999992370605;1
10001;1333262198265.219220;5.16956615447998;4.3600001335144;29.1000003814697;28.2999992370605;1
10002;1333262198365.266960;5.20556449890137;4.3899998664856;29.1000003814697;28.2999992370605;1
10003;1333262198465.343160;5.20556449890137;4.40999984741211;29.1000003814697;28.2999992370605;1
10004;1333262198565.247960;5.11559581756592;4.44000005722046;29.1000003814697;28.2999992370605;1
10005;1333262198665.219960;5.11559581756592;4.46000003814697;29.1000003814697;28.2999992370605;1
10006;1333262198765.261700;5.06484174728394;4.46999979019165;29.1000003814697;28.2999992370605;1
10007;1333262198865.269440;5.06484174728394;4.48999977111816;29.2000007629395;28.2999992370605;1
10008;1333262198965.272220;5.27079629898071;4.51000022888184;29.2000007629395;28.2999992370605;1
10009;1333262199065.236060;5.27079629898071;4.53000020980835;29.2000007629395;28.2999992370605;1
10010;1333262199165.283900;5.16691112518311;4.55000019073486;29.2000007629395;28.2999992370605;1
10011;1333262199265.220260;5.16691112518311;4.55999994277954;29.2000007629395;28.2999992370605;1
10012;1333262199365.270400;5.10828447341919;4.57000017166138;29.2000007629395;28.2999992370605;1
10013;1333262199465.243460;5.10828447341919;4.59000015258789;29.2000007629395;28.2999992370605;1
10014;1333262199565.297640;5.07557916641235;4.59999990463257;29.2000007629395;28.2999992370605;1
10015;1333262199665.199500;5.07557916641235;4.59999990463257;29.2999992370605;28.2999992370605;1
10016;1333262199765.309340;5.2919659614563;4.6100001335144;29.2999992370605;28.2999992370605;1
10017;1333262199865.203540;5.2919659614563;4.6100001335144;29.2999992370605;28.2999992370605;1
10018;1333262199965.348300;5.19415903091431;4.61999988555908;29.2999992370605;28.2999992370605;1
10019;1333262200065.215660;5.19415903091431;4.61999988555908;29.2999992370605;28.2999992370605;1
10020;1333262200165.236800;5.13911437988281;4.63000011444092;29.2999992370605;28.2999992370605;1
10021;1333262200265.250220;5.13911437988281;4.6399998664856;29.2999992370605;28.2999992370605;1
10022;1333262200365.237500;5.10855484008789;4.65000009536743;29.2999992370605;28.2999992370605;1
10023;1333262200465.207800;5.10855484008789;4.67999982833862;29.2999992370605;28.2999992370605;1
10024;1333262200565.297980;5.09202909469604;4.69000005722046;29.2999992370605;28.2999992370605;1
10025;1333262200665.210720;5.09202909469604;4.71999979019165;29.2999992370605;28.2999992370605;1
10026;1333262200765.286060;5.08354091644287;4.73000001907349;29.2999992370605;28.2999992370605;1
10027;1333262200865.235320;5.08354091644287;4.75;29.2999992370605;28.2999992370605;1
10028;1333262200965.304000;5.07965517044067;4.76000022888184;29.2999992370605;28.2999992370605;1
10029;1333262201065.249780;5.07965517044067;4.76999998092651;29.2999992370605;28.2999992370605;1
10030;1333262201165.345280;5.07840204238892;4.78000020980835;29.2999992370605;28.2999992370605;1
10031;1333262201265.229160;5.07840204238892;4.78999996185303;29.2999992370605;28.2999992370605;1
10032;1333262201365.250200;5.07866668701172;4.80000019073486;29.2999992370605;28.2999992370605;1
10033;1333262201465.217360;5.07866668701172;4.80000019073486;29.3999996185303;28.2999992370605;1
10034;1333262201565.249920;5.31403732299805;4.80999994277954;29.3999996185303;28.2999992370605;1
10035;1333262201665.241700;5.31403732299805;4.80999994277954;29.3999996185303;28.2999992370605;1
10036;1333262201765.278260;5.22720193862915;4.82000017166138;29.3999996185303;28.2999992370605;1
10037;1333262201865.216880;5.22720193862915;4.82000017166138;29.3999996185303;28.2999992370605;1
10038;1333262201965.366480;5.17853546142578;4.82000017166138;29.3999996185303;28.2999992370605;1
10039;1333262202065.238720;5.17853546142578;4.82000017166138;29.3999996185303;28.2999992370605;1
10040;1333262202165.265220;5.15173292160034;4.82000017166138;29.3999996185303;28.2999992370605;1
10041;1333262202265.202400;5.15173292160034;4.82000017166138;29.3999996185303;28.2999992370605;1
10042;1333262202365.309940;5.137451171875;4.82999992370605;29.3999996185303;28.2999992370605;1
10043;1333262202465.199120;5.137451171875;4.82999992370605;29.3999996185303;28.2999992370605;1
10044;1333262202565.247100;5.13034868240356;4.82999992370605;29.3999996185303;28.2999992370605;1
10045;1333262202665.263460;5.13034868240356;4.82999992370605;29.3999996185303;28.2999992370605;1
10046;1333262202765.257080;5.12735319137573;4.82999992370605;29.3999996185303;28.2999992370605;1
10047;1333262202865.208040;5.12735319137573;4.82999992370605;29.3999996185303;28.2999992370605;1
10048;1333262202965.295500;5.12671327590942;4.84000015258789;29.3999996185303;28.2999992370605;1
10049;1333262203065.252400;5.12671327590942;4.84000015258789;29.3999996185303;28.2999992370605;1
10050;1333262203165.263920;5.12742376327515;4.84000015258789;29.3999996185303;28.2999992370605;1
10051;1333262203265.268760;5.12742376327515;4.84000015258789;29.3999996185303;28.2999992370605;1
10052;1333262203365.335380;5.12890243530273;4.84000015258789;29.3999996185303;28.2999992370605;1
10053;1333262203465.304940;5.12890243530273;4.84000015258789;29.3999996185303;28.2999992370605;1
10054;1333262203565.297760;5.13082456588745;4.84000015258789;29.3999996185303;28.2999992370605;1
10055;1333262203665.259460;5.13082456588745;4.84000015258789;29.3999996185303;28.2999992370605;1
10056;1333262203765.268900;5.13300037384033;4.84000015258789;29.3999996185303;28.2999992370605;1
10057;1333262203865.231600;5.13300037384033;4.84000015258789;29.3999996185303;28.2999992370605;1
10058;1333262203965.321220;5.13532257080078;4.84000015258789;29.3999996185303;28.2999992370605;1
10059;1333262204065.225660;5.13532257080078;4.84000015258789;29.3999996185303;28.2999992370605;1
10060;1333262204165.313920;5.13772821426392;4.84000015258789;29.3999996185303;28.2999992370605;1
10061;1333262204265.240580;5.13772821426392;4.84000015258789;29.3999996185303;28.2999992370605;1
10062;1333262204365.386860;5.14017677307129;4.84000015258789;29.3999996185303;28.2999992370605;1
10063;1333262204465.241880;5.14017677307129;4.84000015258789;29.3999996185303;28.2999992370605;1
10064;1333262204565.304320;5.14265727996826;4.84999990463257;29.3999996185303;28.2999992370605;1
10065;1333262204665.283960;5.14265727996826;4.84999990463257;29.3999996185303;28.2999992370605;1
10066;1333262204765.297960;5.14515399932861;4.84999990463257;29.3999996185303;28.2999992370605;1
10067;1333262204865.241740;5.14515399932861;4.8600001335144;29.3999996185303;28.2999992370605;1
10068;1333262204965.290940;5.0305347442627;4.86999988555908;29.2999992370605;28.2999992370605;1
10069;1333262205065.265440;5.0305347442627;4.88000011444092;29.2999992370605;28.2999992370605;1
10070;1333262205165.309440;4.96015644073486;4.8899998664856;29.2999992370605;28.2999992370605;1
10071;1333262205265.263340;4.96015644073486;4.90000009536743;29.2999992370605;28.2999992370605;1
10072;1333262205365.360700;5.03218173980713;4.90999984741211;29.2999992370605;28.2999992370605;1
10073;1333262205465.275540;5.03218173980713;4.92000007629395;29.2999992370605;28.2999992370605;1
10074;1333262205565.325240;5.07442045211792;4.92000007629395;29.2999992370605;28.2999992370605;1
10075;1333262205665.251700;5.07442045211792;4.92999982833862;29.2999992370605;28.2999992370605;1
10076;1333262205765.296000;5.09958934783936;4.92999982833862;29.2999992370605;28.2999992370605;1
10077;1333262205865.277600;5.09958934783936;4.94000005722046;29.2999992370605;28.2999992370605;1
10078;1333262205965.287980;5.23210668563843;4.94000005722046;29.3999996185303;28.2999992370605;1
10079;1333262206065.237420;5.23210668563843;4.94999980926514;29.3999996185303;28.2999992370605;1
10080;1333262206165.283040;5.31479740142822;4.94999980926514;29.3999996185303;28.2999992370605;1
10081;1333262206265.266580;5.31479740142822;4.94999980926514;29.3999996185303;28.2999992370605;1
10082;1333262206365.258260;5.25187158584595;4.94999980926514;29.3999996185303;28.2999992370605;1
10083;1333262206465.251400;5.25187158584595;4.96999979019165;29.3999996185303;28.2999992370605;1
10084;1333262206565.306440;5.21689987182617;4.98000001907349;29.3999996185303;28.2999992370605;1
10085;1333262206665.313620;5.21689987182617;4.98999977111816;29.3999996185303;28.2999992370605;1
10086;1333262206765.254560;5.19794178009033;5.01000022888184;29.3999996185303;28.2999992370605;1
10087;1333262206865.281900;5.19794178009033;5.03000020980835;29.3999996185303;28.2999992370605;1
10088;1333262206965.276840;5.18815851211548;5.03999996185303;29.3999996185303;28.2999992370605;1
10089;1333262207065.248460;5.18815851211548;5.05999994277954;29.3999996185303;28.2999992370605;1
10090;1333262207165.321520;5.1836256980896;5.07000017166138;29.3999996185303;28.2999992370605;1
10091;1333262207265.247640;5.1836256980896;5.07999992370605;29.5;28.2999992370605;1
10092;1333262207365.286020;5.41635036468506;5.09000015258789;29.5;28.2999992370605;1
10093;1333262207465.283980;5.41635036468506;5.09999990463257;29.5;28.2999992370605;1
10094;1333262207565.299240;5.32809638977051;5.1100001335144;29.5;28.2999992370605;1
10095;1333262207665.225340;5.32809638977051;5.11999988555908;29.5;28.2999992370605;1
10096;1333262207765.251040;5.2787127494812;5.11999988555908;29.5;28.2999992370605;1
10097;1333262207865.248140;5.2787127494812;5.13000011444092;29.5;28.2999992370605;1
10098;1333262207965.246540;5.25160026550293;5.13000011444092;29.5;28.2999992370605;1
10099;1333262208065.241320;5.25160026550293;5.1399998664856;29.5;28.2999992370605;1
10100;1333262208165.244180;5.23724222183228;5.1399998664856;29.5;28.2999992370605;1
10101;1333262208265.223440;5.23724222183228;5.1399998664856;29.5;28.2999992370605;1
10102;1333262208365.278500;5.23018646240234;5.1399998664856;29.5;28.2999992370605;1
10103;1333262208465.219120;5.23018646240234;5.15000009536743;29.5;28.2999992370605;1
10104;1333262208565.314860;5.22732067108154;5.15000009536743;29.5;28.2999992370605;1
10105;1333262208665.240760;5.22732067108154;5.15000009536743;29.5;28.2999992370605;1
10106;1333262208765.441480;5.22685050964355;5.15000009536743;29.5;28.2999992370605;1
10107;1333262208865.252520;5.22685050964355;5.15000009536743;29.5;28.2999992370605;1
10108;1333262208965.335200;5.22774982452393;5.15000009536743;29.5;28.2999992370605;1
10109;1333262209065.222260;5.22774982452393;5.15000009536743;29.5;28.2999992370605;1
10110;1333262209165.268340;5.22944164276123;5.15000009536743;29.5;28.2999992370605;1
10111;1333262209265.262580;5.22944164276123;5.15999984741211;29.5;28.2999992370605;1
10112;1333262209365.266500;5.2315845489502;5.15999984741211;29.5;28.2999992370605;1
10113;1333262209465.221100;5.2315845489502;5.15999984741211;29.5;28.2999992370605;1
10114;1333262209565.273260;5.23398113250732;5.15999984741211;29.5;28.2999992370605;1
10115;1333262209665.252240;5.23398113250732;5.15999984741211;29.5;28.2999992370605;1
10116;1333262209765.238080;5.23652791976929;5.15000009536743;29.5;28.2999992370605;1
10117;1333262209865.231780;5.23652791976929;5.15000009536743;29.5;28.2999992370605;1
10118;1333262209965.251580;5.23916244506836;5.15000009536743;29.5;28.2999992370605;1
10119;1333262210065.235400;5.23916244506836;5.15000009536743;29.5;28.2999992370605;1
10120;1333262210165.247900;5.24183988571167;5.15000009536743;29.5;28.2999992370605;1
10121;1333262210265.218520;5.24183988571167;5.15000009536743;29.5;28.2999992370605;1
10122;1333262210365.294960;5.24454927444458;5.15000009536743;29.5;28.2999992370605;1
10123;1333262210465.230980;5.24454927444458;5.15000009536743;29.5;28.2999992370605;1
10124;1333262210565.333340;5.24727058410645;5.15000009536743;29.5;28.2999992370605;1
10125;1333262210665.236460;5.24727058410645;5.15000009536743;29.5;28.2999992370605;1
10126;1333262210765.315780;5.25000381469727;5.15000009536743;29.5;28.2999992370605;1
10127;1333262210865.220660;5.25000381469727;5.15000009536743;29.5;28.2999992370605;1
10128;1333262210965.316920;5.25274085998535;5.15000009536743;29.5;28.2999992370605;1
10129;1333262211065.235980;5.25274085998535;5.15000009536743;29.5;28.2999992370605;1
10130;1333262211165.238360;5.2554817199707;5.15000009536743;29.5;28.2999992370605;1
10131;1333262211265.238120;5.2554817199707;5.15000009536743;29.5;28.2999992370605;1
10132;1333262211365.301300;5.25822687149048;5.15000009536743;29.5;28.2999992370605;1
10133;1333262211465.239260;5.25822687149048;5.15000009536743;29.5;28.2999992370605;1
10134;1333262211565.267360;5.2609715461731;5.1399998664856;29.5;28.2999992370605;1
10135;1333262211665.242900;5.2609715461731;5.1399998664856;29.5;28.2999992370605;1
10136;1333262211765.318660;5.26371240615845;5.1399998664856;29.5;28.2999992370605;1
10137;1333262211865.232620;5.26371240615845;5.15000009536743;29.5;28.2999992370605;1
10138;1333262211965.252140;5.26645755767822;5.15000009536743;29.5;28.2999992370605;1
10139;1333262212065.246720;5.26645755767822;5.15000009536743;29.5;28.2999992370605;1
10140;1333262212165.272060;5.269202709198;5.15000009536743;29.5;28.2999992370605;1
10141;1333262212265.228300;5.269202709198;5.15000009536743;29.5;28.2999992370605;1
10142;1333262212365.279060;5.27194786071777;5.15000009536743;29.5;28.2999992370605;1
10143;1333262212465.241060;5.27194786071777;5.15000009536743;29.5;28.2999992370605;1
10144;1333262212565.332780;5.27469253540039;5.15000009536743;29.5;28.2999992370605;1
10145;1333262212665.237400;5.27469253540039;5.15000009536743;29.5;28.2999992370605;1
10146;1333262212765.281540;5.27743816375732;5.15000009536743;29.5;28.2999992370605;1
10147;1333262212865.267920;5.27743816375732;5.15000009536743;29.5;28.2999992370605;1
10148;1333262212965.333120;5.28018283843994;5.15000009536743;29.5;28.2999992370605;1
10149;1333262213065.256140;5.28018283843994;5.15000009536743;29.5;28.2999992370605;1
10150;1333262213165.280740;5.28292751312256;5.15000009536743;29.5;28.2999992370605;1
10151;1333262213265.242000;5.28292751312256;5.15000009536743;29.5;28.2999992370605;1
10152;1333262213365.257240;5.16855335235596;5.15000009536743;29.3999996185303;28.2999992370605;1
10153;1333262213465.333220;5.16855335235596;5.15000009536743;29.3999996185303;28.2999992370605;1
10154;1333262213565.263180;5.0984034538269;5.15000009536743;29.3999996185303;28.2999992370605;1
10155;1333262213665.238300;5.0984034538269;5.15000009536743;29.3999996185303;28.2999992370605;1
10156;1333262213765.277400;5.17066526412964;5.15000009536743;29.3999996185303;28.2999992370605;1
10157;1333262213865.289080;5.17066526412964;5.15000009536743;29.3999996185303;28.2999992370605;1
10158;1333262213965.280180;5.21312952041626;5.15000009536743;29.3999996185303;28.2999992370605;1
10159;1333262214065.228120;5.21312952041626;5.15000009536743;29.3999996185303;28.2999992370605;1
10160;1333262214165.281900;5.23853397369385;5.15000009536743;29.3999996185303;28.2999992370605;1
10161;1333262214265.264320;5.23853397369385;5.15000009536743;29.3999996185303;28.2999992370605;1
10162;1333262214365.319500;5.25416135787964;5.15000009536743;29.3999996185303;28.2999992370605;1
10163;1333262214465.261380;5.25416135787964;5.15000009536743;29.3999996185303;28.2999992370605;1
10164;1333262214565.267420;5.26418542861938;5.15000009536743;29.3999996185303;28.2999992370605;1
10165;1333262214665.319420;5.26418542861938;5.15999984741211;29.3999996185303;28.2999992370605;1
10166;1333262214765.324000;5.27100276947021;5.15000009536743;29.3999996185303;28.2999992370605;1
10167;1333262214865.257560;5.27100276947021;5.15000009536743;29.3999996185303;28.2999992370605;1
10168;1333262214965.314960;5.15885782241821;5.15000009536743;29.2999992370605;28.2999992370605;1
10169;1333262215065.245320;5.15885782241821;5.15000009536743;29.2999992370605;28.2999992370605;1
10170;1333262215165.304020;5.08989715576172;5.15000009536743;29.2999992370605;28.2999992370605;1
10171;1333262215265.277620;5.08989715576172;5.15000009536743;29.2999992370605;28.2999992370605;1
10172;1333262215365.284780;5.16273880004883;5.15000009536743;29.2999992370605;28.2999992370605;1
10173;1333262215465.239100;5.16273880004883;5.1399998664856;29.2000007629395;28.2999992370605;1
10174;1333262215565.271740;4.97120189666748;5.15000009536743;29.2000007629395;28.2999992370605;1
10175;1333262215665.236400;4.97120189666748;5.1399998664856;29.2000007629395;28.2999992370605;1
10176;1333262215765.277280;5.08509683609009;5.1399998664856;29.2000007629395;28.2999992370605;1
10177;1333262215865.228560;5.08509683609009;5.1399998664856;29.2000007629395;28.2999992370605;1
10178;1333262215965.279900;5.1512188911438;5.1399998664856;29.2000007629395;28.2999992370605;1
10179;1333262216065.233440;5.1512188911438;5.1399998664856;29.2000007629395;28.2999992370605;1
10180;1333262216165.277060;5.18997383117676;5.1399998664856;29.2000007629395;28.2999992370605;1
10181;1333262216265.239720;5.18997383117676;5.1399998664856;29.2000007629395;28.2999992370605;1
10182;1333262216365.326640;5.21305227279663;5.13000011444092;29.2000007629395;28.2999992370605;1
10183;1333262216464.960280;5.21305227279663;5.13000011444092;29.2000007629395;28.2999992370605;1
10184;1333262216565.262580;5.22715330123901;5.1399998664856;29.2000007629395;28.2999992370605;1
10185;1333262216665.254120;5.22715330123901;5.13000011444092;29.1000003814697;28.2999992370605;1
10186;1333262216765.273840;5.00186681747437;5.13000011444092;29.1000003814697;28.2999992370605;1
10187;1333262216865.246120;5.00186681747437;5.1399998664856;29.1000003814697;28.2999992370605;1
10188;1333262216965.263520;5.09633541107178;5.1399998664856;29.1000003814697;28.2999992370605;1
10189;1333262217065.249720;5.09633541107178;5.1399998664856;29.1000003814697;28.2999992370605;1
10190;1333262217165.300760;5.15123224258423;5.1399998664856;29.1000003814697;28.2999992370605;1
10191;1333262217265.245860;5.15123224258423;5.1399998664856;29.1000003814697;28.2999992370605;1
10192;1333262217365.241260;5.06633472442627;5.1399998664856;29;28.2999992370605;1
10193;1333262217465.229120;5.06633472442627;5.1399998664856;29;28.2999992370605;1
10194;1333262217565.267700;5.01268577575684;5.1399998664856;29;28.2999992370605;1
10195;1333262217664.940540;5.01268577575684;5.1399998664856;29;28.2999992370605;1
10196;1333262217765.256480;5.09400796890259;5.1399998664856;29;28.2999992370605;1
10197;1333262217864.943880;5.09400796890259;5.1399998664856;29;28.2999992370605;1
10198;1333262217965.260860;5.14127540588379;5.1399998664856;29;28.2999992370605;1
10199;1333262218064.943900;5.14127540588379;5.1399998664856;28.8999996185303;28.2999992370605;1
10200;1333262218165.274440;4.9347882270813;5.1399998664856;28.8999996185303;28.2999992370605;1
10201;1333262218264.946200;4.9347882270813;5.1399998664856;28.8999996185303;28.2999992370605;1
10202;1333262218364.955920;5.03983497619629;5.1399998664856;28.8999996185303;28.2999992370605;1
10203;1333262218465.232760;5.03983497619629;5.1399998664856;28.8999996185303;28.2999992370605;1
10204;1333262218565.267340;5.10059070587158;5.1399998664856;28.8999996185303;28.2999992370605;1
10205;1333262218664.947200;5.10059070587158;5.1399998664856;28.7999992370605;28.2999992370605;1
10206;1333262218765.254640;4.9017391204834;5.13000011444092;28.7999992370605;28.2999992370605;1
10207;1333262218865.259980;4.9017391204834;5.13000011444092;28.7999992370605;28.2999992370605;1
10208;1333262218965.285240;5.01105642318726;5.1399998664856;28.7999992370605;28.2999992370605;1
10209;1333262219064.953720;5.01105642318726;5.1399998664856;28.7999992370605;28.2999992370605;1
10210;1333262219165.282960;5.07416486740112;5.1399998664856;28.7999992370605;28.2999992370605;1
10211;1333262219264.963520;5.07416486740112;5.1399998664856;28.7999992370605;28.2999992370605;1
10212;1333262219365.259180;4.99368572235107;5.1399998664856;28.7000007629395;28.2999992370605;1
10213;1333262219465.239700;4.99368572235107;5.1399998664856;28.7000007629395;28.2999992370605;1
10214;1333262219565.264040;4.94226884841919;5.1399998664856;28.7000007629395;28.2999992370605;1
10215;1333262219665.297980;4.94226884841919;5.1399998664856;28.7000007629395;28.2999992370605;1
10216;1333262219765.332380;5.02457618713379;5.1399998664856;28.7000007629395;28.2999992370605;1
10217;1333262219864.964680;5.02457618713379;5.1399998664856;28.7000007629395;28.2999992370605;1
10218;1333262219965.291200;5.07211112976074;5.1399998664856;28.7000007629395;28.2999992370605;1
10219;1333262220064.940480;5.07211112976074;5.1399998664856;28.6000003814697;28.2999992370605;1
10220;1333262220165.290720;4.86549234390259;5.1399998664856;28.6000003814697;28.2999992370605;1
10221;1333262220265.260600;4.86549234390259;5.1399998664856;28.6000003814697;28.2999992370605;1
10222;1333262220365.259060;4.9701623916626;5.1399998664856;28.6000003814697;28.2999992370605;1
10223;1333262220464.954000;4.9701623916626;5.1399998664856;28.6000003814697;28.2999992370605;1
10224;1333262220565.277500;5.03041744232178;5.1399998664856;28.6000003814697;28.2999992370605;1
10225;1333262220665.265400;5.03041744232178;5.1399998664856;28.6000003814697;28.2999992370605;1
10226;1333262220764.961480;5.06522274017334;5.1399998664856;28.6000003814697;28.2999992370605;1
10227;1333262220865.265840;5.06522274017334;5.1399998664856;28.5;28.2999992370605;1
10228;1333262220965.288040;4.8512110710144;5.1399998664856;28.5;28.2999992370605;1
10229;1333262221064.929100;4.8512110710144;5.1399998664856;28.5;28.2999992370605;1
10230;1333262221165.265300;4.95155000686646;5.1399998664856;28.5;28.2999992370605;1
10231;1333262221264.942080;4.95155000686646;5.1399998664856;28.5;28.2999992370605;1
10232;1333262221365.270660;5.00922441482544;5.1399998664856;28.5;28.2999992370605;1
10233;1333262221464.936060;5.00922441482544;5.13000011444092;28.5;28.2999992370605;1
10234;1333262221565.273760;4.92533874511719;5.13000011444092;28.3999996185303;28.2999992370605;1
10235;1333262221664.956280;4.92533874511719;5.11999988555908;28.3999996185303;28.2999992370605;1
10236;1333262221765.256120;4.87167501449585;5.1100001335144;28.3999996185303;28.2999992370605;1
10237;1333262221865.251260;4.87167501449585;5.1100001335144;28.3999996185303;28.2999992370605;1
10238;1333262221965.253400;4.95240497589111;5.09999990463257;28.3999996185303;28.2999992370605;1
10239;1333262222064.937380;4.95240497589111;5.09999990463257;28.3999996185303;28.2999992370605;1
10240;1333262222165.354340;4.99874258041382;5.09000015258789;28.3999996185303;28.2999992370605;1
10241;1333262222264.925560;4.99874258041382;5.07999992370605;28.2999992370605;28.2999992370605;1
10242;1333262222365.274420;4.79114484786987;5.07999992370605;28.2999992370605;28.2999992370605;1
10243;1333262222465.250760;4.79114484786987;5.07000017166138;28.2999992370605;28.2999992370605;1
10244;1333262222565.300260;4.89496183395386;5.07000017166138;28.2999992370605;28.2999992370605;1
10245;1333262222665.239720;4.89496183395386;5.07000017166138;28.2999992370605;28.2999992370605;1
10246;1333262222765.263740;4.95443201065063;5.05999994277954;28.2999992370605;28.2999992370605;1
10247;1333262222865.248860;4.95443201065063;5.05999994277954;28.2999992370605;28.2999992370605;1
10248;1333262222965.278920;4.87137985229492;5.05000019073486;28.2000007629395;28.2999992370605;1
10249;1333262223065.230160;4.87137985229492;5.05000019073486;28.2000007629395;28.2999992370605;1
10250;1333262223165.272680;4.81799936294556;5.03999996185303;28.2000007629395;28.2999992370605;1
10251;1333262223265.250120;4.81799936294556;5.03000020980835;28.2000007629395;28.2999992370605;1
10252;1333262223365.280320;4.89869546890259;5.03000020980835;28.2000007629395;28.2999992370605;1
10253;1333262223465.228820;4.89869546890259;5.03000020980835;28.2000007629395;28.2999992370605;1
10254;1333262223565.291260;4.82769823074341;5.01999998092651;28.1000003814697;28.2999992370605;1
10255;1333262223665.308920;4.82769823074341;5.01999998092651;28.1000003814697;28.2999992370605;1
10256;1333262223765.253760;4.66400575637817;5.01999998092651;28;28.2999992370605;1
10257;1333262223865.297560;4.66400575637817;5.01999998092651;28;28.2999992370605;1
10258;1333262223965.260180;4.67561340332031;5.01999998092651;28;28.2999992370605;1
10259;1333262224065.226460;4.67561340332031;5.01000022888184;27.8999996185303;28.2999992370605;1
10260;1333262224165.311340;4.5590934753418;5.01000022888184;27.8999996185303;28.2999992370605;1
10261;1333262224265.241700;4.5590934753418;5.01000022888184;27.8999996185303;28.2999992370605;1
10262;1333262224365.254160;4.71469020843506;5;27.8999996185303;28.2999992370605;1
10263;1333262224465.261300;4.71469020843506;4.98999977111816;27.7999992370605;28.2999992370605;1
10264;1333262224565.268820;4.56918859481812;4.98000001907349;27.7999992370605;28.2999992370605;1
10265;1333262224665.243320;4.56918859481812;4.96000003814697;27.7999992370605;28.2999992370605;1
10266;1333262224765.249620;4.70809078216553;4.94000005722046;27.7999992370605;28.2999992370605;1
10267;1333262224865.268960;4.70809078216553;4.92000007629395;27.7000007629395;28.2999992370605;1
10268;1333262224965.290280;4.55293226242065;4.90000009536743;27.7000007629395;28.2999992370605;1
10269;1333262225065.229240;4.55293226242065;4.88000011444092;27.7000007629395;28.2999992370605;1
10270;1333262225165.319960;4.68619728088379;4.8600001335144;27.7000007629395;28.2999992370605;1
10271;1333262225265.250940;4.68619728088379;4.84000015258789;27.7000007629395;28.2999992370605;1
10272;1333262225365.270080;4.7619481086731;4.82000017166138;27.7000007629395;28.2999992370605;1
10273;1333262225465.246600;4.7619481086731;4.80999994277954;27.7000007629395;28.2999992370605;1
10274;1333262225565.308120;4.68763637542725;4.80000019073486;27.6000003814697;28.2999992370605;1
10275;1333262225665.250140;4.68763637542725;4.78000020980835;27.6000003814697;28.2999992370605;1
10276;1333262225765.271300;4.63867282867432;4.76999998092651;27.6000003814697;28.2999992370605;1
10277;1333262225865.297680;4.63867282867432;4.76999998092651;27.6000003814697;28.2999992370605;1
10278;1333262225965.278760;4.72131490707397;4.76999998092651;27.6000003814697;28.2999992370605;1
10279;1333262226065.248100;4.72131490707397;4.76000022888184;27.6000003814697;28.2999992370605;1
10280;1333262226165.331760;4.65084552764893;4.75;27.5;28.2999992370605;1
10281;1333262226265.241800;4.65084552764893;4.75;27.5;28.2999992370605;1
10282;1333262226365.324800;4.60400152206421;4.75;27.5;28.2999992370605;1
10283;1333262226465.242980;4.60400152206421;4.75;27.5;28.2999992370605;1
10284;1333262226565.254780;4.68774557113647;4.75;27.5;28.2999992370605;1
10285;1333262226665.243680;4.68774557113647;4.73999977111816;27.5;28.2999992370605;1
10286;1333262226765.245040;4.73493957519531;4.73999977111816;27.5;28.2999992370605;1
10287;1333262226864.948040;4.73493957519531;4.73999977111816;27.5;28.2999992370605;1
10288;1333262226965.273500;4.64407348632813;4.73999977111816;27.3999996185303;28.2999992370605;1
10289;1333262227065.260800;4.64407348632813;4.73999977111816;27.3999996185303;28.2999992370605;1
10290;1333262227165.336300;4.58542966842651;4.73999977111816;27.3999996185303;28.2999992370605;1
10291;1333262227265.241900;4.58542966842651;4.73999977111816;27.3999996185303;28.2999992370605;1
10292;1333262227365.284000;4.66233158111572;4.73999977111816;27.3999996185303;28.2999992370605;1
10293;1333262227465.238780;4.66233158111572;4.73999977111816;27.3999996185303;28.2999992370605;1
10294;1333262227565.265240;4.70550298690796;4.73999977111816;27.3999996185303;28.2999992370605;1
10295;1333262227665.241200;4.70550298690796;4.73000001907349;27.3999996185303;28.2999992370605;1
10296;1333262227765.277940;4.61223030090332;4.73000001907349;27.2999992370605;28.2999992370605;1
10297;1333262227865.237920;4.61223030090332;4.73999977111816;27.2999992370605;28.2999992370605;1
10298;1333262227965.285400;4.55212259292603;4.73000001907349;27.2999992370605;28.2999992370605;1
10299;1333262228065.246140;4.55212259292603;4.73000001907349;27.2999992370605;28.2999992370605;1
10300;1333262228165.298400;4.62808275222778;4.73000001907349;27.2999992370605;28.2999992370605;1
10301;1333262228265.248560;4.62808275222778;4.73000001907349;27.2999992370605;28.2999992370605;1
10302;1333262228365.349360;4.67061805725098;4.73000001907349;27.2999992370605;28.2999992370605;1
10303;1333262228464.964620;4.67061805725098;4.73000001907349;27.2999992370605;28.2999992370605;1
10304;1333262228565.280020;4.69400215148926;4.73000001907349;27.2999992370605;28.2999992370605;1
10305;1333262228664.952360;4.69400215148926;4.73000001907349;27.2999992370605;28.2999992370605;1
10306;1333262228765.266260;4.70642185211182;4.73000001907349;27.2999992370605;28.2999992370605;1
10307;1333262228865.248440;4.70642185211182;4.73000001907349;27.2999992370605;28.2999992370605;1
10308;1333262228965.275400;4.71256160736084;4.73000001907349;27.2999992370605;28.2999992370605;1
10309;1333262229065.235540;4.71256160736084;4.73000001907349;27.2999992370605;28.2999992370605;1
10310;1333262229165.295400;4.71510124206543;4.73000001907349;27.2999992370605;28.2999992370605;1
10311;1333262229265.217460;4.71510124206543;4.73000001907349;27.2999992370605;28.2999992370605;1
10312;1333262229365.267640;4.71557760238647;4.73000001907349;27.2999992370605;28.2999992370605;1
10313;1333262229465.241720;4.71557760238647;4.73000001907349;27.2999992370605;28.2999992370605;1
10314;1333262229565.296940;4.71487379074097;4.73000001907349;27.2999992370605;28.2999992370605;1
10315;1333262229665.241400;4.71487379074097;4.73000001907349;27.2000007629395;28.2999992370605;1
