Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
10316;1333262229765.254420;4.47925472259521;4.73000001907349;27.2000007629395;28.2999992370605;1
10317;1333262229865.240180;4.47925472259521;4.73000001907349;27.2000007629395;28.2999992370605;1
10318;1333262229965.289580;4.56593942642212;4.73000001907349;27.2000007629395;28.2999992370605;1
10319;1333262230064.954280;4.56593942642212;4.73000001907349;27.2000007629395;28.2999992370605;1
10320;1333262230165.308880;4.61452579498291;4.73000001907349;27.2000007629395;28.2999992370605;1
10321;1333262230265.232280;4.61452579498291;4.73000001907349;27.2000007629395;28.2999992370605;1
10322;1333262230365.290120;4.64127779006958;4.73000001907349;27.2000007629395;28.2999992370605;1
10323;1333262230465.259640;4.64127779006958;4.73000001907349;27.2000007629395;28.2999992370605;1
10324;1333262230565.325120;4.65553140640259;4.73000001907349;27.2000007629395;28.2999992370605;1
10325;1333262230664.954880;4.65553140640259;4.73000001907349;27.2000007629395;28.2999992370605;1
10326;1333262230765.294960;4.66261768341064;4.73000001907349;27.2000007629395;28.2999992370605;1
10327;1333262230865.239620;4.66261768341064;4.73000001907349;27.2000007629395;28.2999992370605;1
10328;1333262230965.262680;4.66560554504395;4.73000001907349;27.2000007629395;28.2999992370605;1
10329;1333262231065.248200;4.66560554504395;4.73000001907349;27.1000003814697;28.2999992370605;1
10330;1333262231165.245760;4.43199825286865;4.73000001907349;27.1000003814697;28.2999992370605;1
10331;1333262231264.963500;4.43199825286865;4.73000001907349;27.1000003814697;28.2999992370605;1
10332;1333262231365.263500;4.51974582672119;4.73000001907349;27.1000003814697;28.2999992370605;1
10333;1333262231465.274120;4.51974582672119;4.73000001907349;27.1000003814697;28.2999992370605;1
10334;1333262231565.259620;4.56883573532104;4.71999979019165;27.1000003814697;28.2999992370605;1
10335;1333262231665.246280;4.56883573532104;4.73000001907349;27.1000003814697;28.2999992370605;1
10336;1333262231765.287180;4.59578227996826;4.71999979019165;27.1000003814697;28.2999992370605;1
10337;1333262231865.323080;4.59578227996826;4.71999979019165;27.1000003814697;28.2999992370605;1
10338;1333262231965.255440;4.61004829406738;4.73000001907349;27.1000003814697;28.2999992370605;1
10339;1333262232064.959720;4.61004829406738;4.73000001907349;27.1000003814697;28.2999992370605;1
10340;1333262232165.281080;4.61704540252686;4.73000001907349;27.1000003814697;28.2999992370605;1
10341;1333262232265.275000;4.61704540252686;4.73000001907349;27.1000003814697;28.2999992370605;1
10342;1333262232365.306000;4.61988353729248;4.73000001907349;27.1000003814697;28.2999992370605;1
10343;1333262232465.245120;4.61988353729248;4.73000001907349;27.1000003814697;28.2999992370605;1
10344;1333262232565.284620;4.62033414840698;4.73000001907349;27.1000003814697;28.2999992370605;1
10345;1333262232665.241040;4.62033414840698;4.73000001907349;27.1000003814697;28.2999992370605;1
10346;1333262232765.287020;4.5022988319397;4.73000001907349;27;28.2999992370605;1
10347;1333262232865.250280;4.5022988319397;4.73999977111816;27;28.2999992370605;1
10348;1333262232965.263060;4.42771244049072;4.73000001907349;27;28.2999992370605;1
10349;1333262233065.231840;4.42771244049072;4.73999977111816;27;28.2999992370605;1
10350;1333262233165.271620;4.49508285522461;4.73999977111816;27;28.2999992370605;1
10351;1333262233265.243580;4.49508285522461;4.73000001907349;27;28.2999992370605;1
10352;1333262233365.254260;4.53240537643433;4.71999979019165;27;28.2999992370605;1
10353;1333262233464.947580;4.53240537643433;4.71000003814697;27;28.2999992370605;1
10354;1333262233565.284500;4.55251407623291;4.69000005722046;27;28.2999992370605;1
10355;1333262233664.933000;4.55251407623291;4.67000007629395;27;28.2999992370605;1
10356;1333262233765.248500;4.56276607513428;4.65000009536743;27;28.2999992370605;1
10357;1333262233864.943940;4.56276607513428;4.63000011444092;27;28.2999992370605;1
10358;1333262233965.303380;4.56736373901367;4.6100001335144;27;28.2999992370605;1
10359;1333262234064.939340;4.56736373901367;4.59999990463257;27;28.2999992370605;1
10360;1333262234165.262180;4.56873035430908;4.59000015258789;27;28.2999992370605;1
10361;1333262234265.243340;4.56873035430908;4.57999992370605;27;28.2999992370605;1
10362;1333262234365.374700;4.56823921203613;4.57000017166138;27;28.2999992370605;1
10363;1333262234464.951080;4.56823921203613;4.55999994277954;27;28.2999992370605;1
10364;1333262234565.295920;4.56669092178345;4.55000019073486;27;28.2999992370605;1
10365;1333262234664.954540;4.56669092178345;4.55000019073486;27;28.2999992370605;1
10366;1333262234765.289180;4.56453323364258;4.55000019073486;27;28.2999992370605;1
10367;1333262234864.957460;4.56453323364258;4.55000019073486;27;28.2999992370605;1
10368;1333262234965.248720;4.5620265007019;4.55000019073486;27;28.2999992370605;1
10369;1333262235065.262420;4.5620265007019;4.55000019073486;27;28.2999992370605;1
10370;1333262235165.255720;4.55931806564331;4.55000019073486;27;28.2999992370605;1
10371;1333262235265.246960;4.55931806564331;4.55999994277954;27;28.2999992370605;1
10372;1333262235365.285280;4.55649900436401;4.55999994277954;27;28.2999992370605;1
10373;1333262235464.940700;4.55649900436401;4.55999994277954;27;28.2999992370605;1
10374;1333262235565.265600;4.55361223220825;4.57000017166138;27;28.2999992370605;1
10375;1333262235665.251600;4.55361223220825;4.57000017166138;27;28.2999992370605;1
10376;1333262235765.266880;4.55068969726563;4.57000017166138;27;28.2999992370605;1
10377;1333262235864.936080;4.55068969726563;4.57000017166138;27;28.2999992370605;1
10378;1333262235965.272040;4.54774332046509;4.57999992370605;27;28.2999992370605;1
10379;1333262236064.960380;4.54774332046509;4.57999992370605;27;28.2999992370605;1
10380;1333262236165.265780;4.54479026794434;4.57999992370605;27;28.2999992370605;1
10381;1333262236264.941660;4.54479026794434;4.57999992370605;27;28.2999992370605;1
10382;1333262236365.251440;4.42470455169678;4.57999992370605;26.8999996185303;28.2999992370605;1
10383;1333262236464.958620;4.42470455169678;4.57999992370605;26.8999996185303;28.2999992370605;1
10384;1333262236565.278980;4.34883975982666;4.57999992370605;26.8999996185303;28.2999992370605;1
10385;1333262236664.943480;4.34883975982666;4.57000017166138;26.8999996185303;28.2999992370605;1
10386;1333262236764.965060;4.41538333892822;4.57000017166138;26.8999996185303;28.2999992370605;1
10387;1333262236864.956520;4.41538333892822;4.57000017166138;26.8999996185303;28.2999992370605;1
10388;1333262236965.271380;4.45213651657104;4.57000017166138;26.8999996185303;28.2999992370605;1
10389;1333262237064.965300;4.45213651657104;4.57000017166138;26.8999996185303;28.2999992370605;1
10390;1333262237165.293620;4.4718222618103;4.57000017166138;26.8999996185303;28.2999992370605;1
10391;1333262237264.939640;4.4718222618103;4.57000017166138;26.8999996185303;28.2999992370605;1
10392;1333262237365.255140;4.48172664642334;4.57000017166138;26.8999996185303;28.2999992370605;1
10393;1333262237464.957440;4.48172664642334;4.57000017166138;26.8999996185303;28.2999992370605;1
10394;1333262237565.281140;4.48603630065918;4.57000017166138;26.8999996185303;28.2999992370605;1
10395;1333262237664.962340;4.48603630065918;4.57000017166138;26.8999996185303;28.2999992370605;1
10396;1333262237765.291820;4.48713445663452;4.57000017166138;26.8999996185303;28.2999992370605;1
10397;1333262237865.256680;4.48713445663452;4.57000017166138;26.8999996185303;28.2999992370605;1
10398;1333262237965.265400;4.48639488220215;4.55999994277954;26.8999996185303;28.2999992370605;1
10399;1333262238064.952540;4.48639488220215;4.55999994277954;26.8999996185303;28.2999992370605;1
10400;1333262238165.274620;4.36748218536377;4.57000017166138;26.7999992370605;28.2999992370605;1
10401;1333262238264.947680;4.36748218536377;4.55999994277954;26.7999992370605;28.2999992370605;1
10402;1333262238365.251860;4.29219675064087;4.55999994277954;26.7999992370605;28.2999992370605;1
10403;1333262238464.950780;4.29219675064087;4.55999994277954;26.7999992370605;28.2999992370605;1
10404;1333262238565.275180;4.35897541046143;4.55999994277954;26.7999992370605;28.2999992370605;1
10405;1333262238664.959840;4.35897541046143;4.55999994277954;26.7999992370605;28.2999992370605;1
10406;1333262238765.238040;4.39576053619385;4.55999994277954;26.7999992370605;28.2999992370605;1
10407;1333262238865.251080;4.39576053619385;4.55999994277954;26.7999992370605;28.2999992370605;1
10408;1333262238965.241800;4.41536855697632;4.55000019073486;26.7999992370605;28.2999992370605;1
10409;1333262239065.253160;4.41536855697632;4.53999996185303;26.7999992370605;28.2999992370605;1
10410;1333262239165.257460;4.42513132095337;4.53999996185303;26.7999992370605;28.2999992370605;1
10411;1333262239265.332620;4.42513132095337;4.53000020980835;26.7999992370605;28.2999992370605;1
10412;1333262239365.264140;4.42926025390625;4.53000020980835;26.7999992370605;28.2999992370605;1
10413;1333262239464.948040;4.42926025390625;4.51999998092651;26.7999992370605;28.2999992370605;1
10414;1333262239565.306980;4.43016052246094;4.51000022888184;26.7999992370605;28.2999992370605;1
10415;1333262239664.932060;4.43016052246094;4.51000022888184;26.7999992370605;28.2999992370605;1
10416;1333262239765.273700;4.42920827865601;4.51000022888184;26.7999992370605;28.2999992370605;1
10417;1333262239864.925020;4.42920827865601;4.5;26.7999992370605;28.2999992370605;1
10418;1333262239965.240560;4.42719841003418;4.5;26.7999992370605;28.2999992370605;1
10419;1333262240065.254180;4.42719841003418;4.48999977111816;26.7999992370605;28.2999992370605;1
10420;1333262240165.264260;4.42457866668701;4.48999977111816;26.7999992370605;28.2999992370605;1
10421;1333262240264.957080;4.42457866668701;4.48999977111816;26.7999992370605;28.2999992370605;1
10422;1333262240365.225960;4.42161464691162;4.48999977111816;26.7999992370605;28.2999992370605;1
10423;1333262240464.962400;4.42161464691162;4.48000001907349;26.7000007629395;28.2999992370605;1
10424;1333262240565.256860;4.18421030044556;4.48000001907349;26.7000007629395;28.2999992370605;1
10425;1333262240664.961120;4.18421030044556;4.48999977111816;26.7000007629395;28.2999992370605;1
10426;1333262240765.294500;4.26939105987549;4.48000001907349;26.7000007629395;28.2999992370605;1
10427;1333262240864.942000;4.26939105987549;4.48000001907349;26.7000007629395;28.2999992370605;1
10428;1333262240965.239200;4.31662034988403;4.48000001907349;26.7000007629395;28.2999992370605;1
10429;1333262241064.953180;4.31662034988403;4.46999979019165;26.7000007629395;28.2999992370605;1
10430;1333262241165.284160;4.34210872650146;4.46000003814697;26.7000007629395;28.2999992370605;1
10431;1333262241265.247200;4.34210872650146;4.44999980926514;26.7000007629395;28.2999992370605;1
10432;1333262241365.315160;4.35514783859253;4.44000005722046;26.7000007629395;28.2999992370605;1
10433;1333262241464.950860;4.35514783859253;4.42999982833862;26.7000007629395;28.2999992370605;1
10434;1333262241565.363220;4.36105489730835;4.42000007629395;26.7000007629395;28.2999992370605;1
10435;1333262241665.239600;4.36105489730835;4.40999984741211;26.7000007629395;28.2999992370605;1
10436;1333262241765.290480;4.36287546157837;4.40000009536743;26.7000007629395;28.2999992370605;1
10437;1333262241865.275500;4.36287546157837;4.40000009536743;26.7000007629395;28.2999992370605;1
10438;1333262241965.253860;4.3623514175415;4.3899998664856;26.7000007629395;28.2999992370605;1
10439;1333262242065.241200;4.3623514175415;4.38000011444092;26.7000007629395;28.2999992370605;1
10440;1333262242165.257600;4.36048984527588;4.38000011444092;26.7000007629395;28.2999992370605;1
10441;1333262242265.295000;4.36048984527588;4.38000011444092;26.7000007629395;28.2999992370605;1
10442;1333262242365.254880;4.35785913467407;4.38000011444092;26.7000007629395;28.2999992370605;1
10443;1333262242465.244280;4.35785913467407;4.36999988555908;26.7000007629395;28.2999992370605;1
10444;1333262242565.284520;4.3547887802124;4.36999988555908;26.7000007629395;28.2999992370605;1
10445;1333262242665.244980;4.3547887802124;4.36999988555908;26.7000007629395;28.2999992370605;1
10446;1333262242765.252160;4.35146951675415;4.36999988555908;26.7000007629395;28.2999992370605;1
10447;1333262242865.240680;4.35146951675415;4.38000011444092;26.7000007629395;28.2999992370605;1
10448;1333262242965.254060;4.34799957275391;4.36999988555908;26.7000007629395;28.2999992370605;1
10449;1333262243065.221840;4.34799957275391;4.36999988555908;26.7000007629395;28.2999992370605;1
10450;1333262243165.266020;4.34445476531982;4.38000011444092;26.7000007629395;28.2999992370605;1
10451;1333262243265.245960;4.34445476531982;4.36999988555908;26.7000007629395;28.2999992370605;1
10452;1333262243365.280460;4.34085416793823;4.36999988555908;26.7000007629395;28.2999992370605;1
10453;1333262243465.246020;4.34085416793823;4.38000011444092;26.7000007629395;28.2999992370605;1
10454;1333262243565.310240;4.33723402023315;4.38000011444092;26.7000007629395;28.2999992370605;1
10455;1333262243665.243960;4.33723402023315;4.38000011444092;26.7000007629395;28.2999992370605;1
10456;1333262243765.287600;4.33359336853027;4.38000011444092;26.7000007629395;28.2999992370605;1
10457;1333262243865.235200;4.33359336853027;4.38000011444092;26.7000007629395;28.2999992370605;1
10458;1333262243965.381520;4.32994604110718;4.38000011444092;26.7000007629395;28.2999992370605;1
10459;1333262244065.258020;4.32994604110718;4.38000011444092;26.7000007629395;28.2999992370605;1
10460;1333262244165.289660;4.32629299163818;4.38000011444092;26.7000007629395;28.2999992370605;1
10461;1333262244265.237080;4.32629299163818;4.38000011444092;26.7000007629395;28.2999992370605;1
10462;1333262244365.359260;4.32263326644897;4.36999988555908;26.7000007629395;28.2999992370605;1
10463;1333262244465.232800;4.32263326644897;4.36999988555908;26.7999992370605;28.2999992370605;1
10464;1333262244565.274440;4.55321598052979;4.38000011444092;26.7999992370605;28.2999992370605;1
10465;1333262244665.220780;4.55321598052979;4.38000011444092;26.7999992370605;28.2999992370605;1
10466;1333262244765.368280;4.46110248565674;4.38000011444092;26.7999992370605;28.2999992370605;1
10467;1333262244865.238780;4.46110248565674;4.38000011444092;26.7999992370605;28.2999992370605;1
10468;1333262244965.265320;4.40686941146851;4.38000011444092;26.7999992370605;28.2999992370605;1
10469;1333262245065.233500;4.40686941146851;4.38000011444092;26.7999992370605;28.2999992370605;1
10470;1333262245165.291380;4.37434053421021;4.3899998664856;26.7999992370605;28.2999992370605;1
10471;1333262245265.225380;4.37434053421021;4.3899998664856;26.7999992370605;28.2999992370605;1
10472;1333262245365.261320;4.35423803329468;4.40000009536743;26.7999992370605;28.2999992370605;1
10473;1333262245465.241800;4.35423803329468;4.40000009536743;26.7999992370605;28.2999992370605;1
10474;1333262245565.262000;4.34125995635986;4.40999984741211;26.7999992370605;28.2999992370605;1
10475;1333262245665.236600;4.34125995635986;4.40999984741211;26.7999992370605;28.2999992370605;1
10476;1333262245765.282940;4.33235597610474;4.42000007629395;26.7999992370605;28.2999992370605;1
10477;1333262245865.275920;4.33235597610474;4.42000007629395;26.7999992370605;28.2999992370605;1
10478;1333262245965.266320;4.32579278945923;4.42999982833862;26.7999992370605;28.2999992370605;1
10479;1333262246065.279060;4.32579278945923;4.42999982833862;26.7999992370605;28.2999992370605;1
10480;1333262246165.322280;4.32056665420532;4.44000005722046;26.7999992370605;28.2999992370605;1
10481;1333262246265.241080;4.32056665420532;4.44000005722046;26.7999992370605;28.2999992370605;1
10482;1333262246365.340560;4.31610631942749;4.44000005722046;26.7999992370605;28.2999992370605;1
10483;1333262246465.253120;4.31610631942749;4.44000005722046;26.7999992370605;28.2999992370605;1
10484;1333262246565.292180;4.31208944320679;4.44999980926514;26.7999992370605;28.2999992370605;1
10485;1333262246665.246740;4.31208944320679;4.44000005722046;26.7999992370605;28.2999992370605;1
10486;1333262246765.285560;4.30831718444824;4.44000005722046;26.7999992370605;28.2999992370605;1
10487;1333262246865.275100;4.30831718444824;4.44000005722046;26.8999996185303;28.2999992370605;1
10488;1333262246965.317840;4.53893566131592;4.44000005722046;26.8999996185303;28.2999992370605;1
10489;1333262247065.254900;4.53893566131592;4.44000005722046;26.8999996185303;28.2999992370605;1
10490;1333262247165.270140;4.44693994522095;4.44000005722046;26.8999996185303;28.2999992370605;1
10491;1333262247265.261080;4.44693994522095;4.42999982833862;26.8999996185303;28.2999992370605;1
10492;1333262247365.278300;4.39286804199219;4.42999982833862;26.8999996185303;28.2999992370605;1
10493;1333262247464.958880;4.39286804199219;4.42000007629395;26.8999996185303;28.2999992370605;1
10494;1333262247565.253720;4.36052894592285;4.42000007629395;26.8999996185303;28.2999992370605;1
10495;1333262247665.262020;4.36052894592285;4.42000007629395;26.8999996185303;28.2999992370605;1
10496;1333262247765.301560;4.34063482284546;4.42000007629395;26.8999996185303;28.2999992370605;1
10497;1333262247865.273160;4.34063482284546;4.42000007629395;26.8999996185303;28.2999992370605;1
10498;1333262247965.265020;4.32787322998047;4.42000007629395;26.8999996185303;28.2999992370605;1
10499;1333262248065.312840;4.32787322998047;4.42000007629395;26.8999996185303;28.2999992370605;1
10500;1333262248165.286560;4.31919431686401;4.42000007629395;26.8999996185303;28.2999992370605;1
10501;1333262248265.252560;4.31919431686401;4.40999984741211;26.8999996185303;28.2999992370605;1
10502;1333262248365.277020;4.3128514289856;4.40999984741211;26.8999996185303;28.2999992370605;1
10503;1333262248465.230620;4.3128514289856;4.40999984741211;26.8999996185303;28.2999992370605;1
10504;1333262248565.416260;4.30785512924194;4.40999984741211;26.8999996185303;28.2999992370605;1
10505;1333262248664.965960;4.30785512924194;4.40999984741211;26.8999996185303;28.2999992370605;1
10506;1333262248765.304500;4.30362319946289;4.40999984741211;26.8999996185303;28.2999992370605;1
10507;1333262248865.231680;4.30362319946289;4.40000009536743;26.8999996185303;28.2999992370605;1
10508;1333262248965.294580;4.29983043670654;4.40000009536743;26.8999996185303;28.2999992370605;1
10509;1333262249065.262120;4.29983043670654;4.40000009536743;26.8999996185303;28.2999992370605;1
10510;1333262249165.286620;4.29628753662109;4.40000009536743;26.8999996185303;28.2999992370605;1
10511;1333262249265.252360;4.29628753662109;4.40000009536743;26.8999996185303;28.2999992370605;1
10512;1333262249365.314660;4.29289102554321;4.40000009536743;26.8999996185303;28.2999992370605;1
10513;1333262249465.302340;4.29289102554321;4.40000009536743;26.8999996185303;28.2999992370605;1
10514;1333262249565.383140;4.28958129882813;4.40000009536743;26.8999996185303;28.2999992370605;1
10515;1333262249665.268060;4.28958129882813;4.40000009536743;26.8999996185303;28.2999992370605;1
10516;1333262249765.313920;4.28631162643433;4.40000009536743;26.8999996185303;28.2999992370605;1
10517;1333262249865.260860;4.28631162643433;4.40000009536743;26.8999996185303;28.2999992370605;1
10518;1333262249965.275600;4.28307342529297;4.40000009536743;26.8999996185303;28.2999992370605;1
10519;1333262250065.272880;4.28307342529297;4.40000009536743;26.8999996185303;28.2999992370605;1
10520;1333262250165.294620;4.27985095977783;4.3899998664856;26.8999996185303;28.2999992370605;1
10521;1333262250265.271680;4.27985095977783;4.38000011444092;26.8999996185303;28.2999992370605;1
10522;1333262250365.343180;4.27663660049438;4.38000011444092;26.8999996185303;28.2999992370605;1
10523;1333262250465.261840;4.27663660049438;4.38000011444092;26.8999996185303;28.2999992370605;1
10524;1333262250565.269200;4.27343034744263;4.36999988555908;26.8999996185303;28.2999992370605;1
10525;1333262250665.308580;4.27343034744263;4.36999988555908;26.8999996185303;28.2999992370605;1
10526;1333262250765.310440;4.27021980285645;4.36999988555908;26.8999996185303;28.2999992370605;1
10527;1333262250865.252260;4.27021980285645;4.3600001335144;26.8999996185303;28.2999992370605;1
10528;1333262250965.312980;4.26701736450195;4.3600001335144;26.8999996185303;28.2999992370605;1
10529;1333262251065.227660;4.26701736450195;4.3600001335144;26.8999996185303;28.2999992370605;1
10530;1333262251165.278360;4.26381492614746;4.3600001335144;26.8999996185303;28.2999992370605;1
10531;1333262251265.251020;4.26381492614746;4.34999990463257;26.8999996185303;28.2999992370605;1
10532;1333262251365.295320;4.26060819625854;4.34999990463257;26.8999996185303;28.2999992370605;1
10533;1333262251465.227560;4.26060819625854;4.34999990463257;26.8999996185303;28.2999992370605;1
10534;1333262251565.267820;4.25740575790405;4.34999990463257;26.8999996185303;28.2999992370605;1
10535;1333262251665.238500;4.25740575790405;4.34999990463257;26.8999996185303;28.2999992370605;1
10536;1333262251765.280900;4.25420331954956;4.34999990463257;26.8999996185303;28.2999992370605;1
10537;1333262251865.244200;4.25420331954956;4.34000015258789;26.8999996185303;28.2999992370605;1
10538;1333262251965.300380;4.25100088119507;4.34000015258789;26.8999996185303;28.2999992370605;1
10539;1333262252065.244780;4.25100088119507;4.34000015258789;26.8999996185303;28.2999992370605;1
10540;1333262252165.269420;4.24779844284058;4.34000015258789;26.8999996185303;28.2999992370605;1
10541;1333262252265.223020;4.24779844284058;4.34000015258789;26.8999996185303;28.2999992370605;1
10542;1333262252365.303860;4.24459600448608;4.34000015258789;26.8999996185303;28.2999992370605;1
10543;1333262252465.228260;4.24459600448608;4.34000015258789;26.8999996185303;28.2999992370605;1
10544;1333262252565.248200;4.24139308929443;4.34000015258789;26.8999996185303;28.2999992370605;1
10545;1333262252665.238000;4.24139308929443;4.34000015258789;26.8999996185303;28.2999992370605;1
10546;1333262252765.338200;4.23819065093994;4.34000015258789;26.8999996185303;28.2999992370605;1
10547;1333262252865.235200;4.23819065093994;4.34000015258789;26.8999996185303;28.2999992370605;1
10548;1333262252965.298460;4.23498821258545;4.34000015258789;26.8999996185303;28.2999992370605;1
10549;1333262253065.326000;4.23498821258545;4.34000015258789;26.8999996185303;28.2999992370605;1
10550;1333262253165.253360;4.23178577423096;4.32999992370605;26.8999996185303;28.2999992370605;1
10551;1333262253265.231720;4.23178577423096;4.32999992370605;26.8999996185303;28.2999992370605;1
10552;1333262253365.297760;4.22858333587646;4.32000017166138;26.8999996185303;28.2999992370605;1
10553;1333262253465.272800;4.22858333587646;4.32000017166138;26.8999996185303;28.2999992370605;1
10554;1333262253565.245660;4.22538089752197;4.32000017166138;26.8999996185303;28.2999992370605;1
10555;1333262253665.233960;4.22538089752197;4.30999994277954;26.8999996185303;28.2999992370605;1
10556;1333262253765.350680;4.22217845916748;4.30999994277954;26.8999996185303;28.2999992370605;1
10557;1333262253864.960820;4.22217845916748;4.30999994277954;26.8999996185303;28.2999992370605;1
10558;1333262253965.261500;4.21897602081299;4.30999994277954;26.8999996185303;28.2999992370605;1
10559;1333262254065.265720;4.21897602081299;4.30000019073486;26.8999996185303;28.2999992370605;1
10560;1333262254165.270340;4.2157735824585;4.30000019073486;26.8999996185303;28.2999992370605;1
10561;1333262254265.225620;4.2157735824585;4.28999996185303;26.8999996185303;28.2999992370605;1
10562;1333262254365.253340;4.21257066726685;4.28999996185303;26.8999996185303;28.2999992370605;1
10563;1333262254465.339640;4.21257066726685;4.28999996185303;26.8999996185303;28.2999992370605;1
10564;1333262254565.274440;4.20936822891235;4.28999996185303;26.8999996185303;28.2999992370605;1
10565;1333262254665.222340;4.20936822891235;4.28000020980835;26.8999996185303;28.2999992370605;1
10566;1333262254765.266980;4.20616579055786;4.28000020980835;26.8999996185303;28.2999992370605;1
10567;1333262254865.311940;4.20616579055786;4.28000020980835;26.8999996185303;28.2999992370605;1
10568;1333262254965.236440;4.20296335220337;4.28000020980835;26.8999996185303;28.2999992370605;1
10569;1333262255065.225320;4.20296335220337;4.28000020980835;26.8999996185303;28.2999992370605;1
10570;1333262255165.258180;4.19976091384888;4.26999998092651;26.8999996185303;28.2999992370605;1
10571;1333262255265.334520;4.19976091384888;4.26999998092651;26.8999996185303;28.2999992370605;1
10572;1333262255365.251080;4.19655847549438;4.26999998092651;26.8999996185303;28.2999992370605;1
10573;1333262255465.208000;4.19655847549438;4.26999998092651;26.8999996185303;28.2999992370605;1
10574;1333262255565.260300;4.19335603713989;4.26999998092651;26.8999996185303;28.2999992370605;1
10575;1333262255665.229600;4.19335603713989;4.26999998092651;27;28.2999992370605;1
10576;1333262255765.270680;4.42439699172974;4.26999998092651;27;28.2999992370605;1
10577;1333262255865.239860;4.42439699172974;4.26999998092651;27;28.2999992370605;1
10578;1333262255965.281260;4.33273696899414;4.26999998092651;27;28.2999992370605;1
10579;1333262256065.298100;4.33273696899414;4.26999998092651;27;28.2999992370605;1
10580;1333262256165.265360;4.27896070480347;4.26000022888184;27;28.2999992370605;1
10581;1333262256265.257760;4.27896070480347;4.26999998092651;27;28.2999992370605;1
10582;1333262256365.283600;4.24688577651978;4.26999998092651;27;28.2999992370605;1
10583;1333262256465.229380;4.24688577651978;4.26999998092651;27.1000003814697;28.2999992370605;1
10584;1333262256565.298140;4.4614839553833;4.26999998092651;27.1000003814697;28.2999992370605;1
10585;1333262256665.284040;4.4614839553833;4.26999998092651;27.1000003814697;28.2999992370605;1
10586;1333262256765.289940;4.3605055809021;4.26999998092651;27.1000003814697;28.2999992370605;1
10587;1333262256865.260040;4.3605055809021;4.26999998092651;27.1000003814697;28.2999992370605;1
10588;1333262256965.302700;4.30148601531982;4.26999998092651;27.1000003814697;28.2999992370605;1
10589;1333262257065.242580;4.30148601531982;4.26999998092651;27.1000003814697;28.2999992370605;1
10590;1333262257165.290180;4.26650762557983;4.26999998092651;27.1000003814697;28.2999992370605;1
10591;1333262257265.296440;4.26650762557983;4.26999998092651;27.1000003814697;28.2999992370605;1
10592;1333262257365.293500;4.24529790878296;4.26999998092651;27.1000003814697;28.2999992370605;1
10593;1333262257465.269180;4.24529790878296;4.28000020980835;27.1000003814697;28.2999992370605;1
10594;1333262257565.333600;4.23197555541992;4.28000020980835;27.1000003814697;28.2999992370605;1
10595;1333262257665.372860;4.23197555541992;4.28000020980835;27.1000003814697;28.2999992370605;1
10596;1333262257765.295440;4.22317171096802;4.28000020980835;27.1000003814697;28.2999992370605;1
10597;1333262257865.242800;4.22317171096802;4.28000020980835;27.2000007629395;28.2999992370605;1
10598;1333262257965.241120;4.45119714736938;4.28000020980835;27.2000007629395;28.2999992370605;1
10599;1333262258065.264200;4.45119714736938;4.28000020980835;27.2000007629395;28.2999992370605;1
10600;1333262258165.303140;4.35800695419312;4.28000020980835;27.2000007629395;28.2999992370605;1
10601;1333262258265.217760;4.35800695419312;4.28999996185303;27.2000007629395;28.2999992370605;1
10602;1333262258365.273200;4.30355262756348;4.28999996185303;27.2000007629395;28.2999992370605;1
10603;1333262258465.294320;4.30355262756348;4.28999996185303;27.2000007629395;28.2999992370605;1
10604;1333262258565.321480;4.27128124237061;4.28999996185303;27.2000007629395;28.2999992370605;1
10605;1333262258665.239040;4.27128124237061;4.28999996185303;27.2000007629395;28.2999992370605;1
10606;1333262258765.252320;4.25172185897827;4.28999996185303;27.2000007629395;28.2999992370605;1
10607;1333262258865.232080;4.25172185897827;4.28999996185303;27.2000007629395;28.2999992370605;1
10608;1333262258965.371740;4.23943996429443;4.28999996185303;27.2000007629395;28.2999992370605;1
10609;1333262259065.214600;4.23943996429443;4.28999996185303;27.2000007629395;28.2999992370605;1
10610;1333262259165.245980;4.23133230209351;4.28999996185303;27.2000007629395;28.2999992370605;1
10611;1333262259265.234080;4.23133230209351;4.28999996185303;27.2000007629395;28.2999992370605;1
10612;1333262259365.255980;4.22561264038086;4.28000020980835;27.2000007629395;28.2999992370605;1
10613;1333262259465.212300;4.22561264038086;4.28000020980835;27.2000007629395;28.2999992370605;1
10614;1333262259565.265360;4.22125911712646;4.28000020980835;27.2000007629395;28.2999992370605;1
10615;1333262259665.253540;4.22125911712646;4.26999998092651;27.2000007629395;28.2999992370605;1
10616;1333262259765.302840;4.21769332885742;4.28000020980835;27.2000007629395;28.2999992370605;1
10617;1333262259865.267960;4.21769332885742;4.28000020980835;27.2000007629395;28.2999992370605;1
10618;1333262259965.313180;4.21457529067993;4.26999998092651;27.2000007629395;28.2999992370605;1
10619;1333262260065.232300;4.21457529067993;4.28000020980835;27.2000007629395;28.2999992370605;1
10620;1333262260165.274320;4.21171474456787;4.28000020980835;27.2000007629395;28.2999992370605;1
10621;1333262260265.223680;4.21171474456787;4.28000020980835;27.2000007629395;28.2999992370605;1
10622;1333262260365.323740;4.20900011062622;4.28000020980835;27.2000007629395;28.2999992370605;1
10623;1333262260465.232140;4.20900011062622;4.28000020980835;27.2000007629395;28.2999992370605;1
10624;1333262260565.315240;4.32348871231079;4.28000020980835;27.2999992370605;28.2999992370605;1
10625;1333262260665.271020;4.32348871231079;4.28000020980835;27.2999992370605;28.2999992370605;1
10626;1333262260765.265860;4.39379978179932;4.28000020980835;27.2999992370605;28.2999992370605;1
10627;1333262260865.218960;4.39379978179932;4.28000020980835;27.2999992370605;28.2999992370605;1
10628;1333262260965.300440;4.32173442840576;4.26999998092651;27.2999992370605;28.2999992370605;1
10629;1333262261065.250180;4.32173442840576;4.26999998092651;27.2999992370605;28.2999992370605;1
10630;1333262261165.321360;4.2794713973999;4.26999998092651;27.2999992370605;28.2999992370605;1
10631;1333262261265.211520;4.2794713973999;4.26999998092651;27.2999992370605;28.2999992370605;1
10632;1333262261365.299980;4.25428771972656;4.26999998092651;27.2999992370605;28.2999992370605;1
10633;1333262261465.216140;4.25428771972656;4.26999998092651;27.2999992370605;28.2999992370605;1
10634;1333262261565.249320;4.23888492584229;4.26999998092651;27.2999992370605;28.2999992370605;1
10635;1333262261665.215900;4.23888492584229;4.26999998092651;27.2999992370605;28.2999992370605;1
10636;1333262261765.289880;4.22908163070679;4.26999998092651;27.2999992370605;28.2999992370605;1
10637;1333262261865.219740;4.22908163070679;4.26999998092651;27.2999992370605;28.2999992370605;1
10638;1333262261965.271140;4.22249412536621;4.28000020980835;27.2999992370605;28.2999992370605;1
10639;1333262262065.278020;4.22249412536621;4.28000020980835;27.2999992370605;28.2999992370605;1
10640;1333262262165.286860;4.21773910522461;4.28000020980835;27.2999992370605;28.2999992370605;1
10641;1333262262265.234020;4.21773910522461;4.28000020980835;27.2999992370605;28.2999992370605;1
10642;1333262262365.262000;4.21403789520264;4.28000020980835;27.2999992370605;28.2999992370605;1
10643;1333262262465.238540;4.21403789520264;4.28000020980835;27.2999992370605;28.2999992370605;1
10644;1333262262565.284660;4.21094274520874;4.28000020980835;27.2999992370605;28.2999992370605;1
10645;1333262262665.211560;4.21094274520874;4.28000020980835;27.2999992370605;28.2999992370605;1
10646;1333262262765.255400;4.20819187164307;4.28000020980835;27.2999992370605;28.2999992370605;1
10647;1333262262865.240100;4.20819187164307;4.28000020980835;27.2999992370605;28.2999992370605;1
10648;1333262262965.414800;4.20563936233521;4.28000020980835;27.2999992370605;28.2999992370605;1
10649;1333262263065.217040;4.20563936233521;4.26999998092651;27.2999992370605;28.2999992370605;1
10650;1333262263165.260660;4.20319700241089;4.26999998092651;27.2999992370605;28.2999992370605;1
10651;1333262263265.255800;4.20319700241089;4.26999998092651;27.2999992370605;28.2999992370605;1
10652;1333262263365.278240;4.31794595718384;4.26999998092651;27.3999996185303;28.2999992370605;1
10653;1333262263465.233780;4.31794595718384;4.26999998092651;27.3999996185303;28.2999992370605;1
10654;1333262263565.308480;4.38850212097168;4.26999998092651;27.3999996185303;28.2999992370605;1
10655;1333262263665.247040;4.38850212097168;4.26000022888184;27.3999996185303;28.2999992370605;1
10656;1333262263765.225360;4.31666946411133;4.26000022888184;27.3999996185303;28.2999992370605;1
10657;1333262263865.247080;4.31666946411133;4.26000022888184;27.3999996185303;28.2999992370605;1
10658;1333262263965.315780;4.2746434211731;4.26000022888184;27.3999996185303;28.2999992370605;1
10659;1333262264065.252720;4.2746434211731;4.26000022888184;27.3999996185303;28.2999992370605;1
10660;1333262264165.258700;4.24968862533569;4.26000022888184;27.3999996185303;28.2999992370605;1
10661;1333262264265.250700;4.24968862533569;4.26000022888184;27.3999996185303;28.2999992370605;1
10662;1333262264365.375280;4.2345142364502;4.25;27.3999996185303;28.2999992370605;1
10663;1333262264465.241400;4.2345142364502;4.25;27.3999996185303;28.2999992370605;1
10664;1333262264565.311240;4.2249436378479;4.25;27.3999996185303;28.2999992370605;1
10665;1333262264665.247060;4.2249436378479;4.25;27.3999996185303;28.2999992370605;1
10666;1333262264765.324740;4.2185845375061;4.25;27.3999996185303;28.2999992370605;1
10667;1333262264865.227380;4.2185845375061;4.25;27.3999996185303;28.2999992370605;1
10668;1333262264965.395780;4.21405839920044;4.23999977111816;27.3999996185303;28.2999992370605;1
10669;1333262265065.238260;4.21405839920044;4.23999977111816;27.3999996185303;28.2999992370605;1
10670;1333262265165.296880;4.2105860710144;4.23999977111816;27.3999996185303;28.2999992370605;1
10671;1333262265265.216100;4.2105860710144;4.23999977111816;27.3999996185303;28.2999992370605;1
10672;1333262265365.289160;4.20771980285645;4.25;27.3999996185303;28.2999992370605;1
10673;1333262265465.237500;4.20771980285645;4.26000022888184;27.3999996185303;28.2999992370605;1
10674;1333262265565.270240;4.20519733428955;4.26000022888184;27.3999996185303;28.2999992370605;1
10675;1333262265665.260640;4.20519733428955;4.26999998092651;27.3999996185303;28.2999992370605;1
10676;1333262265765.250860;4.20287370681763;4.26999998092651;27.3999996185303;28.2999992370605;1
10677;1333262265865.233000;4.20287370681763;4.28000020980835;27.3999996185303;28.2999992370605;1
10678;1333262265965.248060;4.20066022872925;4.28000020980835;27.3999996185303;28.2999992370605;1
10679;1333262266065.221640;4.20066022872925;4.28999996185303;27.3999996185303;28.2999992370605;1
10680;1333262266165.304780;4.19851875305176;4.28999996185303;27.3999996185303;28.2999992370605;1
10681;1333262266265.266040;4.19851875305176;4.28999996185303;27.3999996185303;28.2999992370605;1
10682;1333262266365.271020;4.19640827178955;4.28000020980835;27.3999996185303;28.2999992370605;1
10683;1333262266465.201180;4.19640827178955;4.28000020980835;27.3999996185303;28.2999992370605;1
10684;1333262266565.331960;4.19432163238525;4.26999998092651;27.3999996185303;28.2999992370605;1
10685;1333262266665.222100;4.19432163238525;4.26999998092651;27.3999996185303;28.2999992370605;1
10686;1333262266765.268480;4.1922435760498;4.26000022888184;27.3999996185303;28.2999992370605;1
10687;1333262266865.230360;4.1922435760498;4.26000022888184;27.5;28.2999992370605;1
10688;1333262266965.323500;4.42441987991333;4.26000022888184;27.5;28.2999992370605;1
10689;1333262267065.226780;4.42441987991333;4.26000022888184;27.5;28.2999992370605;1
10690;1333262267165.304000;4.33389949798584;4.26000022888184;27.5;28.2999992370605;1
10691;1333262267265.213260;4.33389949798584;4.26999998092651;27.5;28.2999992370605;1
10692;1333262267365.371900;4.28126382827759;4.26999998092651;27.5;28.2999992370605;1
10693;1333262267465.224840;4.28126382827759;4.26999998092651;27.5;28.2999992370605;1
10694;1333262267565.271220;4.250328540802;4.26999998092651;27.5;28.2999992370605;1
10695;1333262267665.233380;4.250328540802;4.26999998092651;27.5;28.2999992370605;1
10696;1333262267765.267220;4.23183155059814;4.26999998092651;27.5;28.2999992370605;1
10697;1333262267865.204020;4.23183155059814;4.26999998092651;27.5;28.2999992370605;1
10698;1333262267965.284640;4.22044992446899;4.26999998092651;27.5;28.2999992370605;1
10699;1333262268065.229820;4.22044992446899;4.26999998092651;27.5;28.2999992370605;1
10700;1333262268165.240700;4.21314764022827;4.26999998092651;27.5;28.2999992370605;1
10701;1333262268265.241260;4.21314764022827;4.26999998092651;27.5;28.2999992370605;1
10702;1333262268365.321800;4.20818519592285;4.26000022888184;27.5;28.2999992370605;1
10703;1333262268465.231620;4.20818519592285;4.26000022888184;27.5;28.2999992370605;1
10704;1333262268565.298740;4.20456123352051;4.26000022888184;27.5;28.2999992370605;1
10705;1333262268665.262380;4.20456123352051;4.26000022888184;27.5;28.2999992370605;1
10706;1333262268765.273100;4.20170164108276;4.26000022888184;27.5;28.2999992370605;1
10707;1333262268865.196040;4.20170164108276;4.26000022888184;27.5;28.2999992370605;1
10708;1333262268965.290760;4.19928550720215;4.26000022888184;27.5;28.2999992370605;1
10709;1333262269065.223600;4.19928550720215;4.26000022888184;27.5;28.2999992370605;1
10710;1333262269165.247220;4.19711494445801;4.26000022888184;27.5;28.2999992370605;1
10711;1333262269265.302500;4.19711494445801;4.26000022888184;27.5;28.2999992370605;1
10712;1333262269365.290400;4.19509506225586;4.25;27.5;28.2999992370605;1
10713;1333262269465.210360;4.19509506225586;4.25;27.5;28.2999992370605;1
10714;1333262269565.383280;4.19315004348755;4.25;27.5;28.2999992370605;1
10715;1333262269665.213620;4.19315004348755;4.23999977111816;27.5;28.2999992370605;1
10716;1333262269765.290600;4.19126081466675;4.23999977111816;27.5;28.2999992370605;1
10717;1333262269865.213460;4.19126081466675;4.23999977111816;27.5;28.2999992370605;1
10718;1333262269965.261600;4.18939113616943;4.23000001907349;27.5;28.2999992370605;1
10719;1333262270065.201060;4.18939113616943;4.23000001907349;27.5;28.2999992370605;1
10720;1333262270165.331300;4.18754100799561;4.23000001907349;27.5;28.2999992370605;1
10721;1333262270265.239400;4.18754100799561;4.23000001907349;27.5;28.2999992370605;1
10722;1333262270365.267680;4.18569946289063;4.23000001907349;27.5;28.2999992370605;1
10723;1333262270465.232000;4.18569946289063;4.23000001907349;27.6000003814697;28.2999992370605;1
10724;1333262270565.269720;4.41810512542725;4.23000001907349;27.6000003814697;28.2999992370605;1
10725;1333262270665.203680;4.41810512542725;4.23000001907349;27.6000003814697;28.2999992370605;1
10726;1333262270765.244860;4.32781314849854;4.23000001907349;27.6000003814697;28.2999992370605;1
10727;1333262270865.207240;4.32781314849854;4.23000001907349;27.6000003814697;28.2999992370605;1
10728;1333262270965.279280;4.27541017532349;4.23000001907349;27.6000003814697;28.2999992370605;1
10729;1333262271065.242900;4.27541017532349;4.23000001907349;27.6000003814697;28.2999992370605;1
10730;1333262271165.224720;4.24470329284668;4.23000001907349;27.6000003814697;28.2999992370605;1
10731;1333262271265.209940;4.24470329284668;4.23999977111816;27.6000003814697;28.2999992370605;1
10732;1333262271365.241520;4.22643518447876;4.23999977111816;27.6000003814697;28.2999992370605;1
10733;1333262271465.242320;4.22643518447876;4.23999977111816;27.6000003814697;28.2999992370605;1
10734;1333262271565.244940;4.21528244018555;4.23999977111816;27.6000003814697;28.2999992370605;1
10735;1333262271665.224160;4.21528244018555;4.23999977111816;27.6000003814697;28.2999992370605;1
10736;1333262271765.262880;4.2082085609436;4.23999977111816;27.6000003814697;28.2999992370605;1
10737;1333262271865.248660;4.2082085609436;4.25;27.6000003814697;28.2999992370605;1
10738;1333262271965.276860;4.20347499847412;4.26000022888184;27.6000003814697;28.2999992370605;1
10739;1333262272065.193500;4.20347499847412;4.26000022888184;27.6000003814697;28.2999992370605;1
10740;1333262272165.231920;4.20007991790771;4.26000022888184;27.6000003814697;28.2999992370605;1
10741;1333262272265.239660;4.20007991790771;4.26000022888184;27.6000003814697;28.2999992370605;1
10742;1333262272365.227340;4.19744920730591;4.26999998092651;27.6000003814697;28.2999992370605;1
10743;1333262272465.214840;4.19744920730591;4.26000022888184;27.6000003814697;28.2999992370605;1
10744;1333262272565.294160;4.19526195526123;4.26000022888184;27.6000003814697;28.2999992370605;1
10745;1333262272665.324000;4.19526195526123;4.26000022888184;27.6000003814697;28.2999992370605;1
10746;1333262272765.240200;4.19332027435303;4.26000022888184;27.6000003814697;28.2999992370605;1
10747;1333262272865.228040;4.19332027435303;4.26000022888184;27.6000003814697;28.2999992370605;1
10748;1333262272965.261560;4.19152879714966;4.26000022888184;27.6000003814697;28.2999992370605;1
10749;1333262273065.248800;4.19152879714966;4.26000022888184;27.6000003814697;28.2999992370605;1
10750;1333262273165.244700;4.18981266021729;4.26000022888184;27.6000003814697;28.2999992370605;1
10751;1333262273265.223840;4.18981266021729;4.26000022888184;27.6000003814697;28.2999992370605;1
10752;1333262273365.327220;4.18815183639526;4.26000022888184;27.6000003814697;28.2999992370605;1
10753;1333262273465.205660;4.18815183639526;4.26000022888184;27.6000003814697;28.2999992370605;1
10754;1333262273565.236900;4.18651151657104;4.26000022888184;27.6000003814697;28.2999992370605;1
10755;1333262273665.256100;4.18651151657104;4.25;27.6000003814697;28.2999992370605;1
10756;1333262273765.321980;4.18489027023315;4.25;27.6000003814697;28.2999992370605;1
10757;1333262273865.207280;4.18489027023315;4.25;27.6000003814697;28.2999992370605;1
10758;1333262273965.242940;4.30040121078491;4.25;27.7000007629395;28.2999992370605;1
10759;1333262274065.259720;4.30040121078491;4.23999977111816;27.7000007629395;28.2999992370605;1
10760;1333262274165.234100;4.37168216705322;4.23999977111816;27.7000007629395;28.2999992370605;1
10761;1333262274265.188200;4.37168216705322;4.23999977111816;27.7000007629395;28.2999992370605;1
10762;1333262274365.280720;4.30056381225586;4.23999977111816;27.7000007629395;28.2999992370605;1
10763;1333262274465.237800;4.30056381225586;4.23000001907349;27.7000007629395;28.2999992370605;1
10764;1333262274565.258020;4.25923633575439;4.23000001907349;27.7000007629395;28.2999992370605;1
10765;1333262274665.280000;4.25923633575439;4.23999977111816;27.7000007629395;28.2999992370605;1
10766;1333262274765.320240;4.23497533798218;4.23999977111816;27.7000007629395;28.2999992370605;1
10767;1333262274865.211160;4.23497533798218;4.25;27.7000007629395;28.2999992370605;1
10768;1333262274965.246120;4.22049522399902;4.25;27.7000007629395;28.2999992370605;1
10769;1333262275065.226780;4.22049522399902;4.25;27.7000007629395;28.2999992370605;1
10770;1333262275165.276180;4.21161079406738;4.25;27.7000007629395;28.2999992370605;1
10771;1333262275265.203100;4.21161079406738;4.23999977111816;27.7000007629395;28.2999992370605;1
10772;1333262275365.248060;4.20593786239624;4.23999977111816;27.7000007629395;28.2999992370605;1
10773;1333262275465.266680;4.20593786239624;4.23999977111816;27.7000007629395;28.2999992370605;1
10774;1333262275565.311020;4.20210218429565;4.25;27.7000007629395;28.2999992370605;1
10775;1333262275665.204000;4.20210218429565;4.23999977111816;27.7000007629395;28.2999992370605;1
10776;1333262275765.248260;4.31643581390381;4.23999977111816;27.7999992370605;28.2999992370605;1
10777;1333262275865.248540;4.31643581390381;4.23999977111816;27.7999992370605;28.2999992370605;1
10778;1333262275965.245520;4.38714599609375;4.23999977111816;27.7999992370605;28.2999992370605;1
10779;1333262276065.217860;4.38714599609375;4.23999977111816;27.7999992370605;28.2999992370605;1
10780;1333262276165.299380;4.31579685211182;4.23999977111816;27.7999992370605;28.2999992370605;1
10781;1333262276265.208960;4.31579685211182;4.23999977111816;27.7999992370605;28.2999992370605;1
10782;1333262276365.363440;4.27443599700928;4.23999977111816;27.7999992370605;28.2999992370605;1
10783;1333262276465.278440;4.27443599700928;4.23999977111816;27.7999992370605;28.2999992370605;1
10784;1333262276565.256560;4.25025367736816;4.23999977111816;27.7999992370605;28.2999992370605;1
10785;1333262276665.223340;4.25025367736816;4.23999977111816;27.7999992370605;28.2999992370605;1
10786;1333262276765.236720;4.235915184021;4.25;27.7999992370605;28.2999992370605;1
10787;1333262276865.228300;4.235915184021;4.25;27.7999992370605;28.2999992370605;1
10788;1333262276965.299720;4.22721195220947;4.25;27.7999992370605;28.2999992370605;1
10789;1333262277065.307620;4.22721195220947;4.25;27.7999992370605;28.2999992370605;1
10790;1333262277165.272700;4.22173643112183;4.25;27.7999992370605;28.2999992370605;1
10791;1333262277265.236400;4.22173643112183;4.25;27.7999992370605;28.2999992370605;1
10792;1333262277365.271040;4.2181134223938;4.25;27.7999992370605;28.2999992370605;1
10793;1333262277465.228180;4.2181134223938;4.25;27.7999992370605;28.2999992370605;1
10794;1333262277565.364340;4.21554803848267;4.25;27.7999992370605;28.2999992370605;1
10795;1333262277665.218100;4.21554803848267;4.25;27.7999992370605;28.2999992370605;1
10796;1333262277765.238620;4.21359252929688;4.25;27.7999992370605;28.2999992370605;1
10797;1333262277865.236900;4.21359252929688;4.25;27.7999992370605;28.2999992370605;1
10798;1333262277965.285220;4.21198129653931;4.25;27.7999992370605;28.2999992370605;1
10799;1333262278065.197260;4.21198129653931;4.25;27.7999992370605;28.2999992370605;1
10800;1333262278165.237040;4.21056890487671;4.25;27.7999992370605;28.2999992370605;1
10801;1333262278265.279180;4.21056890487671;4.25;27.7999992370605;28.2999992370605;1
10802;1333262278365.295180;4.20927429199219;4.25;27.7999992370605;28.2999992370605;1
10803;1333262278465.307360;4.20927429199219;4.23999977111816;27.7999992370605;28.2999992370605;1
10804;1333262278565.330480;4.20804357528687;4.23999977111816;27.7999992370605;28.2999992370605;1
10805;1333262278665.247280;4.20804357528687;4.23999977111816;27.7999992370605;28.2999992370605;1
10806;1333262278765.267540;4.20684814453125;4.23999977111816;27.7999992370605;28.2999992370605;1
10807;1333262278865.251700;4.20684814453125;4.23999977111816;27.7999992370605;28.2999992370605;1
10808;1333262278965.263260;4.20567655563354;4.23999977111816;27.7999992370605;28.2999992370605;1
10809;1333262279065.257520;4.20567655563354;4.23999977111816;27.7999992370605;28.2999992370605;1
10810;1333262279165.271540;4.20451307296753;4.23999977111816;27.7999992370605;28.2999992370605;1
10811;1333262279265.240520;4.20451307296753;4.23999977111816;27.7999992370605;28.2999992370605;1
10812;1333262279365.296480;4.20336151123047;4.23999977111816;27.7999992370605;28.2999992370605;1
10813;1333262279465.209080;4.20336151123047;4.23999977111816;27.7999992370605;28.2999992370605;1
10814;1333262279565.300480;4.20221376419067;4.23999977111816;27.7999992370605;28.2999992370605;1
10815;1333262279665.266800;4.20221376419067;4.23999977111816;27.7999992370605;28.2999992370605;1
10816;1333262279765.273180;4.20106601715088;4.23999977111816;27.7999992370605;28.2999992370605;1
10817;1333262279865.246800;4.20106601715088;4.23999977111816;27.7999992370605;28.2999992370605;1
10818;1333262279965.290360;4.19992256164551;4.23999977111816;27.7999992370605;28.2999992370605;1
10819;1333262280065.260440;4.19992256164551;4.23999977111816;27.7999992370605;28.2999992370605;1
10820;1333262280165.305260;4.19877481460571;4.23000001907349;27.7999992370605;28.2999992370605;1
10821;1333262280265.322340;4.19877481460571;4.23000001907349;27.7999992370605;28.2999992370605;1
10822;1333262280365.278360;4.19763088226318;4.23000001907349;27.7999992370605;28.2999992370605;1
10823;1333262280465.236380;4.19763088226318;4.23000001907349;27.7999992370605;28.2999992370605;1
10824;1333262280565.277600;4.19648742675781;4.23000001907349;27.7999992370605;28.2999992370605;1
10825;1333262280665.247280;4.19648742675781;4.23000001907349;27.7999992370605;28.2999992370605;1
10826;1333262280765.312520;4.19534349441528;4.23000001907349;27.7999992370605;28.2999992370605;1
