Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
10827;1333262280865.240620;4.19534349441528;4.23000001907349;27.7000007629395;28.2999992370605;1
10828;1333262280965.402760;3.95996069908142;4.21999979019165;27.7000007629395;28.2999992370605;1
10829;1333262281065.269200;3.95996069908142;4.21999979019165;27.7000007629395;28.2999992370605;1
10830;1333262281165.275640;4.04727458953857;4.21999979019165;27.7000007629395;28.2999992370605;1
10831;1333262281265.232640;4.04727458953857;4.21999979019165;27.7000007629395;28.2999992370605;1
10832;1333262281365.309880;4.09670400619507;4.21000003814697;27.7000007629395;28.2999992370605;1
10833;1333262281465.245700;4.09670400619507;4.19999980926514;27.7000007629395;28.2999992370605;1
10834;1333262281565.272640;4.12442874908447;4.17999982833862;27.7000007629395;28.2999992370605;1
10835;1333262281665.230920;4.12442874908447;4.15999984741211;27.7000007629395;28.2999992370605;1
10836;1333262281765.295000;4.13972759246826;4.15000009536743;27.7000007629395;28.2999992370605;1
10837;1333262281865.241900;4.13972759246826;4.13000011444092;27.7000007629395;28.2999992370605;1
10838;1333262281965.254920;4.1479024887085;4.1100001335144;27.7000007629395;28.2999992370605;1
10839;1333262282065.251140;4.1479024887085;4.09000015258789;27.7000007629395;28.2999992370605;1
10840;1333262282165.261540;4.15200233459473;4.07999992370605;27.7000007629395;28.2999992370605;1
10841;1333262282265.229720;4.15200233459473;4.07000017166138;27.7000007629395;28.2999992370605;1
10842;1333262282365.261060;4.15376234054565;4.05999994277954;27.7000007629395;28.2999992370605;1
10843;1333262282465.248420;4.15376234054565;4.05000019073486;27.7000007629395;28.2999992370605;1
10844;1333262282565.270580;4.15418386459351;4.05000019073486;27.7000007629395;28.2999992370605;1
10845;1333262282665.228780;4.15418386459351;4.03999996185303;27.7000007629395;28.2999992370605;1
10846;1333262282765.271520;4.15384101867676;4.03999996185303;27.7000007629395;28.2999992370605;1
10847;1333262282865.260940;4.15384101867676;4.03000020980835;27.7000007629395;28.2999992370605;1
10848;1333262282965.278540;4.15305423736572;4.03000020980835;27.7000007629395;28.2999992370605;1
10849;1333262283065.230340;4.15305423736572;4.03000020980835;27.7000007629395;28.2999992370605;1
10850;1333262283165.290520;4.15202236175537;4.01999998092651;27.7000007629395;28.2999992370605;1
10851;1333262283265.280160;4.15202236175537;4.01999998092651;27.7000007629395;28.2999992370605;1
10852;1333262283365.272560;4.15084409713745;4.01999998092651;27.7000007629395;28.2999992370605;1
10853;1333262283465.265100;4.15084409713745;4.01999998092651;27.7000007629395;28.2999992370605;1
10854;1333262283565.283340;4.14957809448242;4.01999998092651;27.7000007629395;28.2999992370605;1
10855;1333262283665.333820;4.14957809448242;4.01999998092651;27.7000007629395;28.2999992370605;1
10856;1333262283765.314620;4.14827346801758;4.01999998092651;27.7000007629395;28.2999992370605;1
10857;1333262283865.265300;4.14827346801758;4.01999998092651;27.7000007629395;28.2999992370605;1
10858;1333262283965.264260;4.14693260192871;4.01999998092651;27.7000007629395;28.2999992370605;1
10859;1333262284065.241560;4.14693260192871;4.01999998092651;27.7999992370605;28.2999992370605;1
10860;1333262284165.296600;4.37982225418091;4.01999998092651;27.7999992370605;28.2999992370605;1
10861;1333262284265.261520;4.37982225418091;4.01999998092651;27.7999992370605;28.2999992370605;1
10862;1333262284365.283600;4.29000473022461;4.03000020980835;27.7999992370605;28.2999992370605;1
10863;1333262284465.234440;4.29000473022461;4.03000020980835;27.7999992370605;28.2999992370605;1
10864;1333262284565.348360;4.23806667327881;4.03999996185303;27.7999992370605;28.2999992370605;1
10865;1333262284665.271420;4.23806667327881;4.05999994277954;27.7999992370605;28.2999992370605;1
10866;1333262284765.277900;4.20782947540283;4.07999992370605;27.7999992370605;28.2999992370605;1
10867;1333262284865.286020;4.20782947540283;4.09999990463257;27.7999992370605;28.2999992370605;1
10868;1333262284965.275540;4.19001436233521;4.11999988555908;27.7999992370605;28.2999992370605;1
10869;1333262285065.242120;4.19001436233521;4.1399998664856;27.7999992370605;28.2999992370605;1
10870;1333262285165.279900;4.17932319641113;4.15000009536743;27.7999992370605;28.2999992370605;1
10871;1333262285265.352460;4.17932319641113;4.17000007629395;27.7999992370605;28.2999992370605;1
10872;1333262285365.309560;4.17271137237549;4.17999982833862;27.7999992370605;28.2999992370605;1
10873;1333262285465.267380;4.17271137237549;4.19000005722046;27.7999992370605;28.2999992370605;1
10874;1333262285565.331920;4.16843509674072;4.19999980926514;27.7999992370605;28.2999992370605;1
10875;1333262285665.245140;4.16843509674072;4.21000003814697;27.7999992370605;28.2999992370605;1
10876;1333262285765.315280;4.16549730300903;4.21999979019165;27.7999992370605;28.2999992370605;1
10877;1333262285865.275660;4.16549730300903;4.23000001907349;27.7999992370605;28.2999992370605;1
10878;1333262285965.290760;4.16332387924194;4.23000001907349;27.7999992370605;28.2999992370605;1
10879;1333262286065.365620;4.16332387924194;4.23000001907349;27.8999996185303;28.2999992370605;1
10880;1333262286165.254080;4.39583778381348;4.23999977111816;27.8999996185303;28.2999992370605;1
10881;1333262286265.246340;4.39583778381348;4.23999977111816;27.8999996185303;28.2999992370605;1
10882;1333262286365.312040;4.30589580535889;4.23999977111816;27.8999996185303;28.2999992370605;1
10883;1333262286465.256160;4.30589580535889;4.23999977111816;27.8999996185303;28.2999992370605;1
10884;1333262286565.302060;4.2539849281311;4.25;27.8999996185303;28.2999992370605;1
10885;1333262286665.242660;4.2539849281311;4.25;27.8999996185303;28.2999992370605;1
10886;1333262286765.297000;4.22386169433594;4.25;27.8999996185303;28.2999992370605;1
10887;1333262286865.269520;4.22386169433594;4.26000022888184;27.8999996185303;28.2999992370605;1
10888;1333262286965.249800;4.20621204376221;4.26000022888184;27.8999996185303;28.2999992370605;1
10889;1333262287065.240240;4.20621204376221;4.26000022888184;27.8999996185303;28.2999992370605;1
10890;1333262287165.308060;4.19570970535278;4.26000022888184;27.8999996185303;28.2999992370605;1
10891;1333262287265.246540;4.19570970535278;4.26000022888184;27.8999996185303;28.2999992370605;1
10892;1333262287365.309060;4.18930244445801;4.26000022888184;27.8999996185303;28.2999992370605;1
10893;1333262287465.243120;4.18930244445801;4.26000022888184;27.8999996185303;28.2999992370605;1
10894;1333262287565.263640;4.18524360656738;4.25;27.8999996185303;28.2999992370605;1
10895;1333262287665.238580;4.18524360656738;4.25;27.8999996185303;28.2999992370605;1
10896;1333262287765.288480;4.18252658843994;4.25;27.8999996185303;28.2999992370605;1
10897;1333262287865.255960;4.18252658843994;4.23999977111816;27.8999996185303;28.2999992370605;1
10898;1333262287965.281700;4.18058204650879;4.23999977111816;27.8999996185303;28.2999992370605;1
10899;1333262288065.235340;4.18058204650879;4.23999977111816;27.8999996185303;28.2999992370605;1
10900;1333262288165.339640;4.17907333374023;4.23000001907349;27.8999996185303;28.2999992370605;1
10901;1333262288265.253980;4.17907333374023;4.23000001907349;27.8999996185303;28.2999992370605;1
10902;1333262288365.259280;4.17782163619995;4.21999979019165;27.8999996185303;28.2999992370605;1
10903;1333262288465.267700;4.17782163619995;4.21999979019165;27.8999996185303;28.2999992370605;1
10904;1333262288565.243240;4.17671251296997;4.21999979019165;27.8999996185303;28.2999992370605;1
10905;1333262288664.963600;4.17671251296997;4.21999979019165;27.8999996185303;28.2999992370605;1
10906;1333262288765.291220;4.17568254470825;4.21999979019165;27.8999996185303;28.2999992370605;1
10907;1333262288865.257520;4.17568254470825;4.21999979019165;27.8999996185303;28.2999992370605;1
10908;1333262288965.269800;4.17470836639404;4.21999979019165;27.8999996185303;28.2999992370605;1
10909;1333262289065.233500;4.17470836639404;4.21999979019165;27.8999996185303;28.2999992370605;1
10910;1333262289165.269640;4.17375373840332;4.21999979019165;27.8999996185303;28.2999992370605;1
10911;1333262289265.224760;4.17375373840332;4.21999979019165;27.8999996185303;28.2999992370605;1
10912;1333262289365.248060;4.17281866073608;4.21999979019165;27.8999996185303;28.2999992370605;1
10913;1333262289465.252900;4.17281866073608;4.21999979019165;27.8999996185303;28.2999992370605;1
10914;1333262289565.321180;4.17189168930054;4.21999979019165;27.8999996185303;28.2999992370605;1
10915;1333262289665.225240;4.17189168930054;4.21999979019165;27.8999996185303;28.2999992370605;1
10916;1333262289765.254420;4.17096900939941;4.21999979019165;27.8999996185303;28.2999992370605;1
10917;1333262289865.255620;4.17096900939941;4.21999979019165;27.8999996185303;28.2999992370605;1
10918;1333262289965.324980;4.17005395889282;4.21999979019165;27.8999996185303;28.2999992370605;1
10919;1333262290065.233100;4.17005395889282;4.21999979019165;27.8999996185303;28.2999992370605;1
10920;1333262290165.315760;4.16913509368896;4.21999979019165;27.8999996185303;28.2999992370605;1
10921;1333262290265.269340;4.16913509368896;4.21999979019165;27.8999996185303;28.2999992370605;1
10922;1333262290365.266620;4.16821622848511;4.21000003814697;27.8999996185303;28.2999992370605;1
10923;1333262290465.230780;4.16821622848511;4.21000003814697;28;28.2999992370605;1
10924;1333262290565.303560;4.40154409408569;4.21000003814697;28;28.2999992370605;1
10925;1333262290665.229040;4.40154409408569;4.21999979019165;28;28.2999992370605;1
10926;1333262290765.261400;4.31217193603516;4.21000003814697;28;28.2999992370605;1
10927;1333262290865.274560;4.31217193603516;4.21000003814697;28;28.2999992370605;1
10928;1333262290965.292600;4.2606840133667;4.21000003814697;28;28.2999992370605;1
10929;1333262291065.224420;4.2606840133667;4.21000003814697;28;28.2999992370605;1
10930;1333262291165.284360;4.23089599609375;4.21000003814697;28;28.2999992370605;1
10931;1333262291265.259480;4.23089599609375;4.21000003814697;28;28.2999992370605;1
10932;1333262291365.268860;4.213538646698;4.21000003814697;28;28.2999992370605;1
10933;1333262291465.224400;4.213538646698;4.21000003814697;28;28.2999992370605;1
10934;1333262291565.255960;4.20330476760864;4.21000003814697;28;28.2999992370605;1
10935;1333262291665.261380;4.20330476760864;4.21000003814697;28;28.2999992370605;1
10936;1333262291765.300700;4.19715023040771;4.21000003814697;28;28.2999992370605;1
10937;1333262291865.222760;4.19715023040771;4.21999979019165;28;28.2999992370605;1
10938;1333262291965.277180;4.19332790374756;4.21000003814697;28;28.2999992370605;1
10939;1333262292065.223340;4.19332790374756;4.21000003814697;28;28.2999992370605;1
10940;1333262292165.270900;4.19084787368774;4.21999979019165;28;28.2999992370605;1
10941;1333262292265.255620;4.19084787368774;4.21999979019165;28;28.2999992370605;1
10942;1333262292365.270320;4.18913173675537;4.21999979019165;28;28.2999992370605;1
10943;1333262292465.240660;4.18913173675537;4.21999979019165;28;28.2999992370605;1
10944;1333262292565.295220;4.18785524368286;4.21999979019165;28;28.2999992370605;1
10945;1333262292665.284200;4.18785524368286;4.21999979019165;28;28.2999992370605;1
10946;1333262292765.282900;4.18683290481567;4.21999979019165;28;28.2999992370605;1
10947;1333262292865.251900;4.18683290481567;4.23000001907349;28;28.2999992370605;1
10948;1333262292965.296620;4.1859564781189;4.23000001907349;28;28.2999992370605;1
10949;1333262293065.256120;4.1859564781189;4.23000001907349;28;28.2999992370605;1
10950;1333262293165.264220;4.18515491485596;4.23000001907349;28;28.2999992370605;1
10951;1333262293265.248000;4.18515491485596;4.23000001907349;28;28.2999992370605;1
10952;1333262293365.302300;4.30152893066406;4.23000001907349;28.1000003814697;28.2999992370605;1
10953;1333262293465.227240;4.30152893066406;4.23000001907349;28.1000003814697;28.2999992370605;1
10954;1333262293565.271400;4.37369823455811;4.23000001907349;28.1000003814697;28.2999992370605;1
10955;1333262293665.262960;4.37369823455811;4.23000001907349;28.1000003814697;28.2999992370605;1
10956;1333262293765.258460;4.30347919464111;4.23000001907349;28.1000003814697;28.2999992370605;1
10957;1333262293865.257260;4.30347919464111;4.23000001907349;28.1000003814697;28.2999992370605;1
10958;1333262293965.260700;4.26305389404297;4.23000001907349;28.1000003814697;28.2999992370605;1
10959;1333262294064.961360;4.26305389404297;4.23000001907349;28.1000003814697;28.2999992370605;1
10960;1333262294165.224100;4.23970794677734;4.23000001907349;28.1000003814697;28.2999992370605;1
10961;1333262294265.264120;4.23970794677734;4.21999979019165;28.1000003814697;28.2999992370605;1
10962;1333262294365.401860;4.22613525390625;4.21999979019165;28.1000003814697;28.2999992370605;1
10963;1333262294465.267500;4.22613525390625;4.23000001907349;28.1000003814697;28.2999992370605;1
10964;1333262294565.243600;4.2181658744812;4.23000001907349;28.1000003814697;28.2999992370605;1
10965;1333262294665.237100;4.2181658744812;4.23000001907349;28.1000003814697;28.2999992370605;1
10966;1333262294765.284440;4.21340417861938;4.23000001907349;28.1000003814697;28.2999992370605;1
10967;1333262294865.256760;4.21340417861938;4.23000001907349;28.1000003814697;28.2999992370605;1
10968;1333262294965.269680;4.21048355102539;4.23000001907349;28.1000003814697;28.2999992370605;1
10969;1333262295065.259160;4.21048355102539;4.23999977111816;28.1000003814697;28.2999992370605;1
10970;1333262295165.243340;4.2086124420166;4.23000001907349;28.1000003814697;28.2999992370605;1
10971;1333262295265.252720;4.2086124420166;4.23000001907349;28.1000003814697;28.2999992370605;1
10972;1333262295365.339160;4.20734691619873;4.23999977111816;28.1000003814697;28.2999992370605;1
10973;1333262295465.235600;4.20734691619873;4.23999977111816;28.1000003814697;28.2999992370605;1
10974;1333262295565.287580;4.20642614364624;4.23999977111816;28.1000003814697;28.2999992370605;1
10975;1333262295665.246620;4.20642614364624;4.23999977111816;28.1000003814697;28.2999992370605;1
10976;1333262295765.280600;4.2057032585144;4.23999977111816;28.1000003814697;28.2999992370605;1
10977;1333262295865.299620;4.2057032585144;4.23999977111816;28.1000003814697;28.2999992370605;1
10978;1333262295965.272900;4.20509147644043;4.25;28.1000003814697;28.2999992370605;1
10979;1333262296064.945640;4.20509147644043;4.25;28.1000003814697;28.2999992370605;1
10980;1333262296165.264160;4.20454692840576;4.25;28.1000003814697;28.2999992370605;1
10981;1333262296265.275700;4.20454692840576;4.25;28.1000003814697;28.2999992370605;1
10982;1333262296365.252880;4.20404148101807;4.25;28.1000003814697;28.2999992370605;1
10983;1333262296465.249540;4.20404148101807;4.25;28.1000003814697;28.2999992370605;1
10984;1333262296565.297280;4.20355653762817;4.25;28.1000003814697;28.2999992370605;1
10985;1333262296665.257860;4.20355653762817;4.25;28.1000003814697;28.2999992370605;1
10986;1333262296765.284860;4.20307922363281;4.25;28.1000003814697;28.2999992370605;1
10987;1333262296865.247500;4.20307922363281;4.25;28.1000003814697;28.2999992370605;1
10988;1333262296965.316220;4.20261383056641;4.25;28.1000003814697;28.2999992370605;1
10989;1333262297065.280780;4.20261383056641;4.25;28.1000003814697;28.2999992370605;1
10990;1333262297165.405480;4.20215225219727;4.26000022888184;28.1000003814697;28.2999992370605;1
10991;1333262297265.250760;4.20215225219727;4.26000022888184;28.1000003814697;28.2999992370605;1
10992;1333262297365.287700;4.20169067382813;4.25;28.1000003814697;28.2999992370605;1
10993;1333262297465.249080;4.20169067382813;4.25;28.1000003814697;28.2999992370605;1
10994;1333262297565.270460;4.20123338699341;4.25;28.1000003814697;28.2999992370605;1
10995;1333262297665.253780;4.20123338699341;4.25;28.1000003814697;28.2999992370605;1
10996;1333262297765.256760;4.20077180862427;4.25;28.1000003814697;28.2999992370605;1
10997;1333262297865.248100;4.20077180862427;4.25;28.1000003814697;28.2999992370605;1
10998;1333262297965.238820;4.20031452178955;4.25;28.1000003814697;28.2999992370605;1
10999;1333262298065.277020;4.20031452178955;4.26000022888184;28.1000003814697;28.2999992370605;1
11000;1333262298165.278180;4.19985675811768;4.25;28.1000003814697;28.2999992370605;1
11001;1333262298265.242920;4.19985675811768;4.25;28.1000003814697;28.2999992370605;1
11002;1333262298365.376820;4.19939947128296;4.25;28.1000003814697;28.2999992370605;1
11003;1333262298465.240520;4.19939947128296;4.25;28.1000003814697;28.2999992370605;1
11004;1333262298565.286560;4.19894218444824;4.23999977111816;28.1000003814697;28.2999992370605;1
11005;1333262298665.255900;4.19894218444824;4.23999977111816;28.1000003814697;28.2999992370605;1
11006;1333262298765.337360;4.19848442077637;4.23999977111816;28.1000003814697;28.2999992370605;1
11007;1333262298864.963300;4.19848442077637;4.23000001907349;28.1000003814697;28.2999992370605;1
11008;1333262298965.317100;4.19802665710449;4.23000001907349;28.1000003814697;28.2999992370605;1
11009;1333262299065.247320;4.19802665710449;4.23000001907349;28.1000003814697;28.2999992370605;1
11010;1333262299165.290680;4.19756937026978;4.23000001907349;28.1000003814697;28.2999992370605;1
11011;1333262299265.253980;4.19756937026978;4.23000001907349;28.1000003814697;28.2999992370605;1
11012;1333262299365.293500;4.19711208343506;4.23000001907349;28.1000003814697;28.2999992370605;1
11013;1333262299465.271220;4.19711208343506;4.23000001907349;28.1000003814697;28.2999992370605;1
11014;1333262299565.332400;4.19665431976318;4.21999979019165;28.1000003814697;28.2999992370605;1
11015;1333262299665.249560;4.19665431976318;4.21999979019165;28.1000003814697;28.2999992370605;1
11016;1333262299765.284380;4.19619703292847;4.21999979019165;28.1000003814697;28.2999992370605;1
11017;1333262299865.256840;4.19619703292847;4.21999979019165;28.1000003814697;28.2999992370605;1
11018;1333262299965.312540;4.19573974609375;4.21999979019165;28.1000003814697;28.2999992370605;1
11019;1333262300065.265700;4.19573974609375;4.21999979019165;28.1000003814697;28.2999992370605;1
11020;1333262300165.261800;4.19528198242188;4.21000003814697;28.1000003814697;28.2999992370605;1
11021;1333262300265.254260;4.19528198242188;4.21000003814697;28.1000003814697;28.2999992370605;1
11022;1333262300365.272900;4.19482469558716;4.21000003814697;28.1000003814697;28.2999992370605;1
11023;1333262300465.256620;4.19482469558716;4.21000003814697;28.1000003814697;28.2999992370605;1
11024;1333262300565.285540;4.19436693191528;4.21000003814697;28.1000003814697;28.2999992370605;1
11025;1333262300664.951960;4.19436693191528;4.21999979019165;28.1000003814697;28.2999992370605;1
11026;1333262300765.283440;4.19390964508057;4.21000003814697;28.1000003814697;28.2999992370605;1
11027;1333262300865.258260;4.19390964508057;4.21000003814697;28.1000003814697;28.2999992370605;1
11028;1333262300965.252020;4.19345188140869;4.21000003814697;28.1000003814697;28.2999992370605;1
11029;1333262301064.933820;4.19345188140869;4.21000003814697;28.1000003814697;28.2999992370605;1
11030;1333262301165.264200;4.19299459457397;4.21000003814697;28.1000003814697;28.2999992370605;1
11031;1333262301264.955920;4.19299459457397;4.21000003814697;28.1000003814697;28.2999992370605;1
11032;1333262301365.250320;4.1925368309021;4.21000003814697;28.1000003814697;28.2999992370605;1
11033;1333262301464.937980;4.1925368309021;4.21000003814697;28.1000003814697;28.2999992370605;1
11034;1333262301565.278180;4.19207954406738;4.21000003814697;28.1000003814697;28.2999992370605;1
11035;1333262301664.960060;4.19207954406738;4.21000003814697;28.1000003814697;28.2999992370605;1
11036;1333262301765.257340;4.19162225723267;4.21000003814697;28.1000003814697;28.2999992370605;1
11037;1333262301864.939960;4.19162225723267;4.21000003814697;28.1000003814697;28.2999992370605;1
11038;1333262301965.323600;4.30828857421875;4.21000003814697;28.2000007629395;28.2999992370605;1
11039;1333262302064.932080;4.30828857421875;4.21000003814697;28.2000007629395;28.2999992370605;1
11040;1333262302164.954280;4.38072156906128;4.21000003814697;28.2000007629395;28.2999992370605;1
11041;1333262302265.252480;4.38072156906128;4.21000003814697;28.2000007629395;28.2999992370605;1
11042;1333262302365.254700;4.31075096130371;4.21000003814697;28.2000007629395;28.2999992370605;1
11043;1333262302464.943640;4.31075096130371;4.21000003814697;28.2000007629395;28.2999992370605;1
11044;1333262302565.315500;4.27056646347046;4.21000003814697;28.2000007629395;28.2999992370605;1
11045;1333262302665.292700;4.27056646347046;4.21000003814697;28.2000007629395;28.2999992370605;1
11046;1333262302765.286920;4.24745321273804;4.21000003814697;28.2000007629395;28.2999992370605;1
11047;1333262302864.956720;4.24745321273804;4.21000003814697;28.2000007629395;28.2999992370605;1
11048;1333262302965.268380;4.23411703109741;4.21000003814697;28.2000007629395;28.2999992370605;1
11049;1333262303065.256740;4.23411703109741;4.21000003814697;28.2000007629395;28.2999992370605;1
11050;1333262303165.255720;4.2263765335083;4.21000003814697;28.2000007629395;28.2999992370605;1
11051;1333262303265.253460;4.2263765335083;4.21000003814697;28.2000007629395;28.2999992370605;1
11052;1333262303365.284860;4.22184753417969;4.21000003814697;28.2000007629395;28.2999992370605;1
11053;1333262303464.962440;4.22184753417969;4.21000003814697;28.2000007629395;28.2999992370605;1
11054;1333262303565.247880;4.21915149688721;4.21000003814697;28.2000007629395;28.2999992370605;1
11055;1333262303665.290720;4.21915149688721;4.21000003814697;28.2000007629395;28.2999992370605;1
11056;1333262303765.256580;4.21751308441162;4.21000003814697;28.2000007629395;28.2999992370605;1
11057;1333262303864.950540;4.21751308441162;4.21999979019165;28.2000007629395;28.2999992370605;1
11058;1333262303965.260360;4.21647644042969;4.21999979019165;28.2000007629395;28.2999992370605;1
11059;1333262304065.256340;4.21647644042969;4.21999979019165;28.2000007629395;28.2999992370605;1
11060;1333262304164.962000;4.21578454971313;4.21000003814697;28.2000007629395;28.2999992370605;1
11061;1333262304264.956200;4.21578454971313;4.21000003814697;28.2000007629395;28.2999992370605;1
11062;1333262304365.301500;4.21529054641724;4.21000003814697;28.2000007629395;28.2999992370605;1
11063;1333262304465.233420;4.21529054641724;4.21000003814697;28.2000007629395;28.2999992370605;1
11064;1333262304565.254620;4.21490716934204;4.21000003814697;28.2000007629395;28.2999992370605;1
11065;1333262304664.962460;4.21490716934204;4.21999979019165;28.2000007629395;28.2999992370605;1
11066;1333262304765.263720;4.21459150314331;4.21999979019165;28.2000007629395;28.2999992370605;1
11067;1333262304865.247280;4.21459150314331;4.21000003814697;28.2000007629395;28.2999992370605;1
11068;1333262304965.260300;4.21431493759155;4.21000003814697;28.2000007629395;28.2999992370605;1
11069;1333262305065.258540;4.21431493759155;4.21000003814697;28.2000007629395;28.2999992370605;1
11070;1333262305165.261200;4.21405839920044;4.21000003814697;28.2000007629395;28.2999992370605;1
11071;1333262305265.281360;4.21405839920044;4.21000003814697;28.2000007629395;28.2999992370605;1
11072;1333262305365.290720;4.21381378173828;4.21000003814697;28.2000007629395;28.2999992370605;1
11073;1333262305464.934740;4.21381378173828;4.21000003814697;28.2000007629395;28.2999992370605;1
11074;1333262305565.257660;4.21357345581055;4.21000003814697;28.2000007629395;28.2999992370605;1
11075;1333262305664.965680;4.21357345581055;4.21000003814697;28.2000007629395;28.2999992370605;1
11076;1333262305765.277960;4.21334075927734;4.21000003814697;28.2000007629395;28.2999992370605;1
11077;1333262305864.934880;4.21334075927734;4.21000003814697;28.2000007629395;28.2999992370605;1
11078;1333262305965.248800;4.21310806274414;4.21000003814697;28.2000007629395;28.2999992370605;1
11079;1333262306065.254340;4.21310806274414;4.21000003814697;28.2000007629395;28.2999992370605;1
11080;1333262306165.292200;4.21287536621094;4.21000003814697;28.2000007629395;28.2999992370605;1
11081;1333262306264.947240;4.21287536621094;4.21000003814697;28.2000007629395;28.2999992370605;1
11082;1333262306365.256400;4.212646484375;4.21000003814697;28.2000007629395;28.2999992370605;1
11083;1333262306464.943120;4.212646484375;4.21000003814697;28.2000007629395;28.2999992370605;1
11084;1333262306565.259240;4.21241760253906;4.21000003814697;28.2000007629395;28.2999992370605;1
11085;1333262306664.942080;4.21241760253906;4.21000003814697;28.2000007629395;28.2999992370605;1
11086;1333262306765.293300;4.21218919754028;4.21000003814697;28.2000007629395;28.2999992370605;1
11087;1333262306864.943920;4.21218919754028;4.21000003814697;28.2000007629395;28.2999992370605;1
11088;1333262306965.259220;4.21196031570435;4.21000003814697;28.2000007629395;28.2999992370605;1
11089;1333262307064.965780;4.21196031570435;4.21000003814697;28.2000007629395;28.2999992370605;1
11090;1333262307165.286260;4.21173143386841;4.21000003814697;28.2000007629395;28.2999992370605;1
11091;1333262307264.957860;4.21173143386841;4.21000003814697;28.2000007629395;28.2999992370605;1
11092;1333262307365.259160;4.21150302886963;4.21000003814697;28.2000007629395;28.2999992370605;1
11093;1333262307464.950300;4.21150302886963;4.21000003814697;28.2000007629395;28.2999992370605;1
11094;1333262307565.282340;4.21127414703369;4.21000003814697;28.2000007629395;28.2999992370605;1
11095;1333262307664.948020;4.21127414703369;4.21000003814697;28.2000007629395;28.2999992370605;1
11096;1333262307765.271040;4.21104526519775;4.19999980926514;28.2000007629395;28.2999992370605;1
11097;1333262307865.256060;4.21104526519775;4.19999980926514;28.2000007629395;28.2999992370605;1
11098;1333262307965.302040;4.21081638336182;4.19999980926514;28.2000007629395;28.2999992370605;1
11099;1333262308064.938680;4.21081638336182;4.19999980926514;28.2000007629395;28.2999992370605;1
11100;1333262308165.275580;4.21058797836304;4.19999980926514;28.2000007629395;28.2999992370605;1
11101;1333262308264.938980;4.21058797836304;4.19999980926514;28.2000007629395;28.2999992370605;1
11102;1333262308365.250340;4.2103590965271;4.19999980926514;28.2000007629395;28.2999992370605;1
11103;1333262308464.964640;4.2103590965271;4.19999980926514;28.2000007629395;28.2999992370605;1
11104;1333262308565.290340;4.21013069152832;4.19000005722046;28.2000007629395;28.2999992370605;1
11105;1333262308664.962000;4.21013069152832;4.19000005722046;28.2000007629395;28.2999992370605;1
11106;1333262308765.254740;4.20990180969238;4.19000005722046;28.2000007629395;28.2999992370605;1
11107;1333262308865.256860;4.20990180969238;4.19000005722046;28.2000007629395;28.2999992370605;1
11108;1333262308965.287820;4.20967292785645;4.19000005722046;28.2000007629395;28.2999992370605;1
11109;1333262309064.961800;4.20967292785645;4.19999980926514;28.2000007629395;28.2999992370605;1
11110;1333262309165.259900;4.20944404602051;4.19999980926514;28.2000007629395;28.2999992370605;1
11111;1333262309265.251940;4.20944404602051;4.21000003814697;28.2000007629395;28.2999992370605;1
11112;1333262309365.269300;4.20921516418457;4.21000003814697;28.2000007629395;28.2999992370605;1
11113;1333262309464.940980;4.20921516418457;4.21000003814697;28.2000007629395;28.2999992370605;1
11114;1333262309565.262920;4.20898675918579;4.21000003814697;28.2000007629395;28.2999992370605;1
11115;1333262309664.966000;4.20898675918579;4.21999979019165;28.2000007629395;28.2999992370605;1
11116;1333262309765.363900;4.20875787734985;4.21999979019165;28.2000007629395;28.2999992370605;1
11117;1333262309865.298600;4.20875787734985;4.21999979019165;28.2000007629395;28.2999992370605;1
11118;1333262309965.288340;4.20852899551392;4.21999979019165;28.2000007629395;28.2999992370605;1
11119;1333262310065.262320;4.20852899551392;4.21999979019165;28.2000007629395;28.2999992370605;1
11120;1333262310165.247420;4.20830059051514;4.21999979019165;28.2000007629395;28.2999992370605;1
11121;1333262310265.250100;4.20830059051514;4.21000003814697;28.2000007629395;28.2999992370605;1
11122;1333262310365.272360;4.2080717086792;4.21999979019165;28.2000007629395;28.2999992370605;1
11123;1333262310464.939020;4.2080717086792;4.21999979019165;28.2000007629395;28.2999992370605;1
11124;1333262310565.248380;4.20784282684326;4.21999979019165;28.2000007629395;28.2999992370605;1
11125;1333262310665.258020;4.20784282684326;4.21999979019165;28.2000007629395;28.2999992370605;1
11126;1333262310765.287020;4.20761442184448;4.21999979019165;28.2000007629395;28.2999992370605;1
11127;1333262310864.948680;4.20761442184448;4.21999979019165;28.2000007629395;28.2999992370605;1
11128;1333262310965.282040;4.20738554000854;4.21999979019165;28.2000007629395;28.2999992370605;1
11129;1333262311065.253860;4.20738554000854;4.21999979019165;28.2000007629395;28.2999992370605;1
11130;1333262311165.276760;4.20715665817261;4.21999979019165;28.2000007629395;28.2999992370605;1
11131;1333262311264.958220;4.20715665817261;4.21999979019165;28.2000007629395;28.2999992370605;1
11132;1333262311365.274120;4.20692777633667;4.21000003814697;28.2000007629395;28.2999992370605;1
11133;1333262311465.252480;4.20692777633667;4.21000003814697;28.2000007629395;28.2999992370605;1
11134;1333262311565.280680;4.20669889450073;4.21000003814697;28.2000007629395;28.2999992370605;1
11135;1333262311665.367500;4.20669889450073;4.21000003814697;28.2000007629395;28.2999992370605;1
11136;1333262311765.276680;4.20647048950195;4.21000003814697;28.2000007629395;28.2999992370605;1
11137;1333262311865.265480;4.20647048950195;4.21000003814697;28.2000007629395;28.2999992370605;1
11138;1333262311965.258060;4.20624160766602;4.21000003814697;28.2000007629395;28.2999992370605;1
11139;1333262312065.267740;4.20624160766602;4.21000003814697;28.2000007629395;28.2999992370605;1
11140;1333262312165.273980;4.20601320266724;4.21000003814697;28.2000007629395;28.2999992370605;1
11141;1333262312265.225360;4.20601320266724;4.21000003814697;28.2000007629395;28.2999992370605;1
11142;1333262312365.294960;4.2057843208313;4.21000003814697;28.2000007629395;28.2999992370605;1
11143;1333262312465.262660;4.2057843208313;4.21000003814697;28.2000007629395;28.2999992370605;1
11144;1333262312565.352800;4.20555543899536;4.21000003814697;28.2000007629395;28.2999992370605;1
11145;1333262312665.244380;4.20555543899536;4.21000003814697;28.2000007629395;28.2999992370605;1
11146;1333262312765.279700;4.20532655715942;4.21000003814697;28.2000007629395;28.2999992370605;1
11147;1333262312865.260220;4.20532655715942;4.21000003814697;28.2000007629395;28.2999992370605;1
11148;1333262312965.263160;4.20509767532349;4.21000003814697;28.2000007629395;28.2999992370605;1
11149;1333262313064.952000;4.20509767532349;4.21000003814697;28.1000003814697;28.2999992370605;1
11150;1333262313165.281500;3.97062563896179;4.21000003814697;28.1000003814697;28.2999992370605;1
11151;1333262313265.264660;3.97062563896179;4.21000003814697;28.1000003814697;28.2999992370605;1
11152;1333262313365.287080;4.05885457992554;4.21000003814697;28.1000003814697;28.2999992370605;1
11153;1333262313465.237220;4.05885457992554;4.21000003814697;28.1000003814697;28.2999992370605;1
11154;1333262313565.296240;4.10920286178589;4.21000003814697;28.1000003814697;28.2999992370605;1
11155;1333262313665.248900;4.10920286178589;4.19999980926514;28.1000003814697;28.2999992370605;1
11156;1333262313765.328420;4.13784265518188;4.19999980926514;28.1000003814697;28.2999992370605;1
11157;1333262313864.959700;4.13784265518188;4.19000005722046;28.1000003814697;28.2999992370605;1
11158;1333262313965.284020;4.15405654907227;4.17999982833862;28.1000003814697;28.2999992370605;1
11159;1333262314065.261220;4.15405654907227;4.17999982833862;28.1000003814697;28.2999992370605;1
11160;1333262314165.259720;4.16314649581909;4.17000007629395;28.1000003814697;28.2999992370605;1
11161;1333262314265.240860;4.16314649581909;4.15000009536743;28.1000003814697;28.2999992370605;1
11162;1333262314365.279960;4.28528547286987;4.1399998664856;28.2000007629395;28.2999992370605;1
11163;1333262314465.234620;4.28528547286987;4.13000011444092;28.2000007629395;28.2999992370605;1
11164;1333262314565.306720;4.3608512878418;4.13000011444092;28.2000007629395;28.2999992370605;1
11165;1333262314665.247640;4.3608512878418;4.11999988555908;28.2000007629395;28.2999992370605;1
11166;1333262314765.254620;4.29267024993896;4.1100001335144;28.2000007629395;28.2999992370605;1
11167;1333262314865.257160;4.29267024993896;4.09999990463257;28.2000007629395;28.2999992370605;1
11168;1333262314965.255180;4.25351905822754;4.09999990463257;28.2000007629395;28.2999992370605;1
11169;1333262315065.251220;4.25351905822754;4.09999990463257;28.2000007629395;28.2999992370605;1
11170;1333262315165.272760;4.23099613189697;4.09999990463257;28.2000007629395;28.2999992370605;1
11171;1333262315265.224120;4.23099613189697;4.09999990463257;28.2000007629395;28.2999992370605;1
11172;1333262315365.285760;4.21799278259277;4.09000015258789;28.2000007629395;28.2999992370605;1
11173;1333262315465.242180;4.21799278259277;4.09000015258789;28.2000007629395;28.2999992370605;1
11174;1333262315565.257360;4.21045017242432;4.09999990463257;28.2000007629395;28.2999992370605;1
11175;1333262315665.237460;4.21045017242432;4.09999990463257;28.2000007629395;28.2999992370605;1
11176;1333262315765.313340;4.20602750778198;4.09999990463257;28.2000007629395;28.2999992370605;1
11177;1333262315864.964000;4.20602750778198;4.09999990463257;28.2000007629395;28.2999992370605;1
11178;1333262315965.241860;4.20339918136597;4.09999990463257;28.2000007629395;28.2999992370605;1
11179;1333262316065.272480;4.20339918136597;4.09999990463257;28.2000007629395;28.2999992370605;1
11180;1333262316165.278460;4.20179653167725;4.1100001335144;28.2000007629395;28.2999992370605;1
11181;1333262316265.235680;4.20179653167725;4.1100001335144;28.2000007629395;28.2999992370605;1
11182;1333262316365.291040;4.2007794380188;4.1100001335144;28.2000007629395;28.2999992370605;1
11183;1333262316465.250560;4.2007794380188;4.1100001335144;28.2000007629395;28.2999992370605;1
11184;1333262316565.262360;4.20009565353394;4.1100001335144;28.2000007629395;28.2999992370605;1
11185;1333262316665.242260;4.20009565353394;4.1100001335144;28.2000007629395;28.2999992370605;1
11186;1333262316765.270000;4.19961309432983;4.1100001335144;28.2000007629395;28.2999992370605;1
11187;1333262316865.264760;4.19961309432983;4.1100001335144;28.2000007629395;28.2999992370605;1
11188;1333262316965.296220;4.19923400878906;4.11999988555908;28.2000007629395;28.2999992370605;1
11189;1333262317065.264900;4.19923400878906;4.11999988555908;28.2000007629395;28.2999992370605;1
11190;1333262317165.316400;4.1989221572876;4.11999988555908;28.2000007629395;28.2999992370605;1
11191;1333262317265.237220;4.1989221572876;4.11999988555908;28.2000007629395;28.2999992370605;1
11192;1333262317365.291640;4.19864225387573;4.11999988555908;28.2000007629395;28.2999992370605;1
11193;1333262317464.949340;4.19864225387573;4.11999988555908;28.2000007629395;28.2999992370605;1
11194;1333262317565.288940;4.19838571548462;4.11999988555908;28.2000007629395;28.2999992370605;1
11195;1333262317665.263960;4.19838571548462;4.11999988555908;28.2000007629395;28.2999992370605;1
11196;1333262317765.273820;4.19814491271973;4.1100001335144;28.2000007629395;28.2999992370605;1
11197;1333262317865.242980;4.19814491271973;4.11999988555908;28.2000007629395;28.2999992370605;1
11198;1333262317965.275880;4.19790410995483;4.11999988555908;28.2000007629395;28.2999992370605;1
11199;1333262318065.314240;4.19790410995483;4.11999988555908;28.2000007629395;28.2999992370605;1
11200;1333262318165.262680;4.19767141342163;4.11999988555908;28.2000007629395;28.2999992370605;1
11201;1333262318265.260900;4.19767141342163;4.11999988555908;28.2000007629395;28.2999992370605;1
11202;1333262318365.240360;4.19743919372559;4.11999988555908;28.2000007629395;28.2999992370605;1
11203;1333262318465.243160;4.19743919372559;4.11999988555908;28.2000007629395;28.2999992370605;1
11204;1333262318565.265220;4.19720602035522;4.11999988555908;28.2000007629395;28.2999992370605;1
11205;1333262318665.342100;4.19720602035522;4.11999988555908;28.2000007629395;28.2999992370605;1
11206;1333262318765.283600;4.19697761535645;4.11999988555908;28.2000007629395;28.2999992370605;1
11207;1333262318865.234180;4.19697761535645;4.1100001335144;28.2000007629395;28.2999992370605;1
11208;1333262318965.256020;4.19674873352051;4.1100001335144;28.2000007629395;28.2999992370605;1
11209;1333262319065.256480;4.19674873352051;4.1100001335144;28.2000007629395;28.2999992370605;1
11210;1333262319165.245900;4.19651985168457;4.1100001335144;28.2000007629395;28.2999992370605;1
11211;1333262319265.223300;4.19651985168457;4.1100001335144;28.2000007629395;28.2999992370605;1
11212;1333262319365.306160;4.31341075897217;4.1100001335144;28.2999992370605;28.2999992370605;1
11213;1333262319465.248760;4.31341075897217;4.1100001335144;28.2999992370605;28.2999992370605;1
11214;1333262319565.298640;4.3860764503479;4.1100001335144;28.2999992370605;28.2999992370605;1
11215;1333262319665.241360;4.3860764503479;4.1100001335144;28.2999992370605;28.2999992370605;1
11216;1333262319765.273640;4.31633043289185;4.1100001335144;28.2999992370605;28.2999992370605;1
11217;1333262319865.252340;4.31633043289185;4.11999988555908;28.2999992370605;28.2999992370605;1
11218;1333262319965.258100;4.2763786315918;4.1399998664856;28.2999992370605;28.2999992370605;1
11219;1333262320065.248640;4.2763786315918;4.15999984741211;28.2999992370605;28.2999992370605;1
11220;1333262320165.335140;4.25349426269531;4.17999982833862;28.2999992370605;28.2999992370605;1
11221;1333262320265.243880;4.25349426269531;4.19000005722046;28.2999992370605;28.2999992370605;1
11222;1333262320365.247320;4.24038314819336;4.21000003814697;28.2999992370605;28.2999992370605;1
11223;1333262320465.282620;4.24038314819336;4.21999979019165;28.2999992370605;28.2999992370605;1
11224;1333262320565.312660;4.23287534713745;4.21999979019165;28.2999992370605;28.2999992370605;1
11225;1333262320665.225840;4.23287534713745;4.23999977111816;28.2999992370605;28.2999992370605;1
11226;1333262320765.289560;4.22857475280762;4.23999977111816;28.2999992370605;28.2999992370605;1
11227;1333262320865.276380;4.22857475280762;4.25;28.2999992370605;28.2999992370605;1
11228;1333262320965.291300;4.2261118888855;4.26000022888184;28.2999992370605;28.2999992370605;1
11229;1333262321065.241640;4.2261118888855;4.26000022888184;28.2999992370605;28.2999992370605;1
11230;1333262321165.288680;4.22469806671143;4.26999998092651;28.2999992370605;28.2999992370605;1
11231;1333262321265.292160;4.22469806671143;4.26999998092651;28.2999992370605;28.2999992370605;1
11232;1333262321365.336740;4.22389030456543;4.28000020980835;28.2999992370605;28.2999992370605;1
11233;1333262321465.289360;4.22389030456543;4.28000020980835;28.2999992370605;28.2999992370605;1
11234;1333262321565.272620;4.22342681884766;4.28000020980835;28.2999992370605;28.2999992370605;1
11235;1333262321665.287760;4.22342681884766;4.28000020980835;28.2999992370605;28.2999992370605;1
11236;1333262321765.327220;4.2231616973877;4.28000020980835;28.2999992370605;28.2999992370605;1
11237;1333262321865.284620;4.2231616973877;4.28000020980835;28.2999992370605;28.2999992370605;1
11238;1333262321965.298040;4.22300720214844;4.28000020980835;28.2999992370605;28.2999992370605;1
11239;1333262322065.241960;4.22300720214844;4.28000020980835;28.2999992370605;28.2999992370605;1
11240;1333262322165.268960;4.22291994094849;4.28000020980835;28.2999992370605;28.2999992370605;1
11241;1333262322265.248120;4.22291994094849;4.28000020980835;28.2999992370605;28.2999992370605;1
11242;1333262322365.280060;4.22287225723267;4.28000020980835;28.2999992370605;28.2999992370605;1
11243;1333262322465.269120;4.22287225723267;4.28000020980835;28.2999992370605;28.2999992370605;1
11244;1333262322565.256840;4.22284460067749;4.28000020980835;28.2999992370605;28.2999992370605;1
11245;1333262322665.265380;4.22284460067749;4.28000020980835;28.2999992370605;28.2999992370605;1
11246;1333262322765.299100;4.222825050354;4.28999996185303;28.2999992370605;28.2999992370605;1
11247;1333262322865.240320;4.222825050354;4.28999996185303;28.2999992370605;28.2999992370605;1
11248;1333262322965.263380;4.22281694412231;4.28999996185303;28.2999992370605;28.2999992370605;1
11249;1333262323064.952400;4.22281694412231;4.28999996185303;28.2999992370605;28.2999992370605;1
11250;1333262323165.417200;4.22281265258789;4.28999996185303;28.2999992370605;28.2999992370605;1
11251;1333262323265.246620;4.22281265258789;4.28999996185303;28.2999992370605;28.2999992370605;1
11252;1333262323365.253700;4.22280931472778;4.28999996185303;28.2999992370605;28.2999992370605;1
11253;1333262323465.266040;4.22280931472778;4.28999996185303;28.2999992370605;28.2999992370605;1
11254;1333262323565.271340;4.22280931472778;4.28999996185303;28.2999992370605;28.2999992370605;1
11255;1333262323665.243480;4.22280931472778;4.28999996185303;28.2999992370605;28.2999992370605;1
11256;1333262323765.274660;4.22280502319336;4.28999996185303;28.2999992370605;28.2999992370605;1
11257;1333262323865.261140;4.22280502319336;4.28999996185303;28.2999992370605;28.2999992370605;1
11258;1333262323965.263780;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11259;1333262324065.235440;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11260;1333262324165.277060;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11261;1333262324265.240800;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11262;1333262324365.275200;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11263;1333262324465.277700;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11264;1333262324565.244220;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11265;1333262324664.964620;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11266;1333262324765.257920;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11267;1333262324864.946320;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11268;1333262324965.262560;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11269;1333262325065.255340;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11270;1333262325165.265440;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11271;1333262325265.249680;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11272;1333262325365.251200;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11273;1333262325464.959640;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11274;1333262325565.278280;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11275;1333262325665.363760;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11276;1333262325765.246060;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11277;1333262325865.242160;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11278;1333262325965.265240;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11279;1333262326065.270460;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11280;1333262326165.252540;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11281;1333262326265.238580;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11282;1333262326365.252320;4.22280502319336;4.28000020980835;28.2999992370605;28.2999992370605;1
11283;1333262326464.961800;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11284;1333262326565.259780;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11285;1333262326665.245160;4.22280502319336;4.26999998092651;28.2999992370605;28.2999992370605;1
11286;1333262326765.274980;4.22280502319336;4.26000022888184;28.2999992370605;28.2999992370605;1
11287;1333262326865.268160;4.22280502319336;4.26000022888184;28.2999992370605;28.2999992370605;1
11288;1333262326965.277440;4.22280502319336;4.25;28.2999992370605;28.2999992370605;1
11289;1333262327064.958660;4.22280502319336;4.25;28.2999992370605;28.2999992370605;1
11290;1333262327165.293280;4.22280502319336;4.23999977111816;28.2999992370605;28.2999992370605;1
11291;1333262327265.242160;4.22280502319336;4.23999977111816;28.2999992370605;28.2999992370605;1
11292;1333262327365.304100;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11293;1333262327465.245540;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11294;1333262327565.292400;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11295;1333262327665.243260;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11296;1333262327765.294060;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11297;1333262327864.965780;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11298;1333262327965.285300;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11299;1333262328064.955940;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11300;1333262328165.303540;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11301;1333262328265.243580;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11302;1333262328365.251580;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11303;1333262328465.239020;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11304;1333262328565.269200;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11305;1333262328665.268280;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11306;1333262328765.261040;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11307;1333262328865.231880;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11308;1333262328965.393620;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11309;1333262329064.947540;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11310;1333262329165.242500;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11311;1333262329264.959540;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11312;1333262329365.286700;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11313;1333262329465.269120;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11314;1333262329565.312740;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11315;1333262329665.301840;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11316;1333262329765.304960;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11317;1333262329865.246560;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11318;1333262329965.267940;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11319;1333262330065.276020;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11320;1333262330165.246360;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11321;1333262330264.965880;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11322;1333262330365.373440;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11323;1333262330465.238480;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11324;1333262330565.243460;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11325;1333262330664.961340;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11326;1333262330765.274120;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11327;1333262330865.231020;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11328;1333262330965.260500;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11329;1333262331065.261480;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
