Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
11330;1333262331165.244060;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11331;1333262331265.232340;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11332;1333262331365.267860;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11333;1333262331465.246700;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11334;1333262331565.357580;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11335;1333262331665.243960;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11336;1333262331765.276260;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11337;1333262331865.284440;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11338;1333262331965.256100;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11339;1333262332065.247060;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11340;1333262332165.385500;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11341;1333262332265.272720;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11342;1333262332365.282920;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11343;1333262332465.231360;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11344;1333262332565.282220;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11345;1333262332665.232720;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11346;1333262332765.269900;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11347;1333262332865.262820;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11348;1333262332965.285980;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11349;1333262333065.234960;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11350;1333262333165.276100;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11351;1333262333265.239000;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11352;1333262333365.269000;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11353;1333262333465.200920;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11354;1333262333565.228140;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11355;1333262333665.244600;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11356;1333262333765.272560;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11357;1333262333865.220020;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11358;1333262333965.255640;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11359;1333262334065.278440;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11360;1333262334165.269060;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11361;1333262334265.220960;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11362;1333262334365.299420;4.22280502319336;4.21000003814697;28.2999992370605;28.2999992370605;1
11363;1333262334465.202840;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11364;1333262334565.305600;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11365;1333262334665.340860;4.22280502319336;4.21000003814697;28.2999992370605;28.2999992370605;1
11366;1333262334765.290320;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11367;1333262334865.204620;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11368;1333262334965.274140;4.22280502319336;4.21000003814697;28.2999992370605;28.2999992370605;1
11369;1333262335065.243880;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11370;1333262335165.262020;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11371;1333262335265.205420;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11372;1333262335365.379080;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11373;1333262335465.193380;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11374;1333262335565.245500;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11375;1333262335665.208480;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11376;1333262335765.329800;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11377;1333262335865.241880;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11378;1333262335965.235340;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11379;1333262336065.223840;4.22280502319336;4.23000001907349;28.2999992370605;28.2999992370605;1
11380;1333262336165.353560;4.22280502319336;4.21999979019165;28.2999992370605;28.2999992370605;1
11381;1333262336265.195160;4.22280502319336;4.21999979019165;28.3999996185303;28.2999992370605;1
11382;1333262336365.269280;4.4570484161377;4.21999979019165;28.3999996185303;28.2999992370605;1
11383;1333262336465.207680;4.4570484161377;4.21999979019165;28.3999996185303;28.2999992370605;1
11384;1333262336565.237200;4.36859035491943;4.21999979019165;28.3999996185303;28.2999992370605;1
11385;1333262336665.211500;4.36859035491943;4.21999979019165;28.3999996185303;28.2999992370605;1
11386;1333262336765.330540;4.31801795959473;4.21999979019165;28.3999996185303;28.2999992370605;1
11387;1333262336865.240000;4.31801795959473;4.21999979019165;28.3999996185303;28.2999992370605;1
11388;1333262336965.257800;4.28914546966553;4.21999979019165;28.3999996185303;28.2999992370605;1
11389;1333262337065.202940;4.28914546966553;4.23000001907349;28.3999996185303;28.2999992370605;1
11390;1333262337165.233520;4.27270269393921;4.21999979019165;28.3999996185303;28.2999992370605;1
11391;1333262337265.201760;4.27270269393921;4.23000001907349;28.3999996185303;28.2999992370605;1
11392;1333262337365.328660;4.14626026153564;4.23000001907349;28.2999992370605;28.2999992370605;1
11393;1333262337465.229360;4.14626026153564;4.23000001907349;28.2999992370605;28.2999992370605;1
11394;1333262337565.355000;4.06812953948975;4.23000001907349;28.2999992370605;28.2999992370605;1
11395;1333262337665.309360;4.06812953948975;4.23000001907349;28.2999992370605;28.2999992370605;1
11396;1333262337765.295980;4.1347393989563;4.23999977111816;28.2999992370605;28.2999992370605;1
11397;1333262337865.207220;4.1347393989563;4.23999977111816;28.2999992370605;28.2999992370605;1
11398;1333262337965.302000;4.17289352416992;4.23999977111816;28.2999992370605;28.2999992370605;1
11399;1333262338065.252260;4.17289352416992;4.23000001907349;28.2999992370605;28.2999992370605;1
11400;1333262338165.233280;4.19475221633911;4.23000001907349;28.2999992370605;28.2999992370605;1
11401;1333262338265.235920;4.19475221633911;4.23000001907349;28.2999992370605;28.2999992370605;1
11402;1333262338365.309540;4.20727348327637;4.23000001907349;28.2999992370605;28.2999992370605;1
11403;1333262338465.217940;4.20727348327637;4.23000001907349;28.2999992370605;28.2999992370605;1
11404;1333262338565.250800;4.21444463729858;4.23000001907349;28.2999992370605;28.2999992370605;1
11405;1333262338665.208000;4.21444463729858;4.21999979019165;28.2999992370605;28.2999992370605;1
11406;1333262338765.306400;4.21855497360229;4.21999979019165;28.2999992370605;28.2999992370605;1
11407;1333262338865.203640;4.21855497360229;4.23000001907349;28.2999992370605;28.2999992370605;1
11408;1333262338965.227920;4.22090768814087;4.23000001907349;28.2999992370605;28.2999992370605;1
11409;1333262339065.235620;4.22090768814087;4.21999979019165;28.2999992370605;28.2999992370605;1
11410;1333262339165.270140;4.22225761413574;4.21999979019165;28.2999992370605;28.2999992370605;1
11411;1333262339265.193580;4.22225761413574;4.21999979019165;28.2999992370605;28.2999992370605;1
11412;1333262339365.258620;4.22302579879761;4.21999979019165;28.2999992370605;28.2999992370605;1
11413;1333262339465.273820;4.22302579879761;4.21999979019165;28.2999992370605;28.2999992370605;1
11414;1333262339565.251960;4.22346973419189;4.21999979019165;28.2999992370605;28.2999992370605;1
11415;1333262339665.249980;4.22346973419189;4.21999979019165;28.2999992370605;28.2999992370605;1
11416;1333262339765.301840;4.2237229347229;4.21999979019165;28.2999992370605;28.2999992370605;1
11417;1333262339865.241540;4.2237229347229;4.21999979019165;28.2999992370605;28.2999992370605;1
11418;1333262339965.296660;4.22386932373047;4.21999979019165;28.2999992370605;28.2999992370605;1
11419;1333262340065.234740;4.22386932373047;4.21999979019165;28.2999992370605;28.2999992370605;1
11420;1333262340165.331980;4.22395277023315;4.21999979019165;28.2999992370605;28.2999992370605;1
11421;1333262340265.205140;4.22395277023315;4.21999979019165;28.2999992370605;28.2999992370605;1
11422;1333262340365.279520;4.22399997711182;4.21000003814697;28.2999992370605;28.2999992370605;1
11423;1333262340465.238720;4.22399997711182;4.21999979019165;28.2999992370605;28.2999992370605;1
11424;1333262340565.267960;4.22402763366699;4.21999979019165;28.2999992370605;28.2999992370605;1
11425;1333262340665.232040;4.22402763366699;4.21000003814697;28.2999992370605;28.2999992370605;1
11426;1333262340765.253660;4.22404384613037;4.21000003814697;28.2999992370605;28.2999992370605;1
11427;1333262340865.206980;4.22404384613037;4.21000003814697;28.2999992370605;28.2999992370605;1
11428;1333262340965.234160;4.2240514755249;4.21000003814697;28.2999992370605;28.2999992370605;1
11429;1333262341065.209380;4.2240514755249;4.21000003814697;28.2999992370605;28.2999992370605;1
11430;1333262341165.235640;4.22405529022217;4.19999980926514;28.2999992370605;28.2999992370605;1
11431;1333262341265.220880;4.22405529022217;4.19999980926514;28.2999992370605;28.2999992370605;1
11432;1333262341365.244060;4.22405958175659;4.19999980926514;28.2999992370605;28.2999992370605;1
11433;1333262341465.195100;4.22405958175659;4.19999980926514;28.2999992370605;28.2999992370605;1
11434;1333262341565.302880;4.22405958175659;4.19999980926514;28.2999992370605;28.2999992370605;1
11435;1333262341665.210080;4.22405958175659;4.19000005722046;28.2999992370605;28.2999992370605;1
11436;1333262341765.230820;4.22406339645386;4.19000005722046;28.2999992370605;28.2999992370605;1
11437;1333262341865.221080;4.22406339645386;4.19000005722046;28.2999992370605;28.2999992370605;1
11438;1333262341965.287960;4.22406339645386;4.19000005722046;28.2999992370605;28.2999992370605;1
11439;1333262342065.237500;4.22406339645386;4.19000005722046;28.2999992370605;28.2999992370605;1
11440;1333262342165.338900;4.22406339645386;4.19000005722046;28.2999992370605;28.2999992370605;1
11441;1333262342265.208200;4.22406339645386;4.19000005722046;28.2999992370605;28.2999992370605;1
11442;1333262342365.307100;4.22406339645386;4.19999980926514;28.2999992370605;28.2999992370605;1
11443;1333262342465.235560;4.22406339645386;4.19999980926514;28.2999992370605;28.2999992370605;1
11444;1333262342565.272520;4.22406339645386;4.19999980926514;28.2999992370605;28.2999992370605;1
11445;1333262342665.223040;4.22406339645386;4.19999980926514;28.2999992370605;28.2999992370605;1
11446;1333262342765.255900;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11447;1333262342865.199620;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11448;1333262342965.326820;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11449;1333262343065.235000;4.22406339645386;4.19999980926514;28.2999992370605;28.2999992370605;1
11450;1333262343165.241560;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11451;1333262343265.230140;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11452;1333262343365.339220;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11453;1333262343465.199980;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11454;1333262343565.278360;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11455;1333262343665.224740;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11456;1333262343765.423840;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11457;1333262343865.221680;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11458;1333262343965.277400;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11459;1333262344065.256520;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11460;1333262344165.236760;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11461;1333262344265.322240;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11462;1333262344365.288500;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11463;1333262344465.244840;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11464;1333262344565.255620;4.22406339645386;4.21000003814697;28.2999992370605;28.2999992370605;1
11465;1333262344665.225020;4.22406339645386;4.21000003814697;28.2000007629395;28.2999992370605;1
11466;1333262344765.247740;3.98982429504395;4.21000003814697;28.2000007629395;28.2999992370605;1
11467;1333262344865.242080;3.98982429504395;4.21999979019165;28.2000007629395;28.2999992370605;1
11468;1333262344965.256780;4.07827806472778;4.21999979019165;28.2000007629395;28.2999992370605;1
11469;1333262345065.204960;4.07827806472778;4.21000003814697;28.2000007629395;28.2999992370605;1
11470;1333262345165.297880;4.12885522842407;4.21999979019165;28.2000007629395;28.2999992370605;1
11471;1333262345265.270600;4.12885522842407;4.21999979019165;28.2000007629395;28.2999992370605;1
11472;1333262345365.293020;4.15772342681885;4.21000003814697;28.2000007629395;28.2999992370605;1
11473;1333262345465.255700;4.15772342681885;4.21999979019165;28.2000007629395;28.2999992370605;1
11474;1333262345565.261960;4.17416620254517;4.21999979019165;28.2000007629395;28.2999992370605;1
11475;1333262345665.257520;4.17416620254517;4.21000003814697;28.2000007629395;28.2999992370605;1
11476;1333262345765.411720;4.18348503112793;4.21000003814697;28.2000007629395;28.2999992370605;1
11477;1333262345865.215560;4.18348503112793;4.21000003814697;28.2000007629395;28.2999992370605;1
11478;1333262345965.318260;4.18872880935669;4.21000003814697;28.2000007629395;28.2999992370605;1
11479;1333262346065.253120;4.18872880935669;4.21000003814697;28.2000007629395;28.2999992370605;1
11480;1333262346165.277160;4.30875158309937;4.21000003814697;28.2999992370605;28.2999992370605;1
11481;1333262346265.213540;4.30875158309937;4.21000003814697;28.2999992370605;28.2999992370605;1
11482;1333262346365.284160;4.38320732116699;4.21999979019165;28.2999992370605;28.2999992370605;1
11483;1333262346465.213240;4.38320732116699;4.21000003814697;28.2999992370605;28.2999992370605;1
11484;1333262346565.247600;4.31449460983276;4.21000003814697;28.2999992370605;28.2999992370605;1
11485;1333262346665.267260;4.31449460983276;4.21000003814697;28.2999992370605;28.2999992370605;1
11486;1333262346765.277960;4.27513360977173;4.21999979019165;28.2999992370605;28.2999992370605;1
11487;1333262346865.245200;4.27513360977173;4.21000003814697;28.2999992370605;28.2999992370605;1
11488;1333262346965.245820;4.25258541107178;4.21999979019165;28.2999992370605;28.2999992370605;1
11489;1333262347065.256560;4.25258541107178;4.21999979019165;28.2999992370605;28.2999992370605;1
11490;1333262347165.347320;4.23966789245605;4.21999979019165;28.2999992370605;28.2999992370605;1
11491;1333262347265.239880;4.23966789245605;4.21999979019165;28.2999992370605;28.2999992370605;1
11492;1333262347365.286060;4.23226690292358;4.23000001907349;28.2999992370605;28.2999992370605;1
11493;1333262347465.274720;4.23226690292358;4.23000001907349;28.2999992370605;28.2999992370605;1
11494;1333262347565.304040;4.22803020477295;4.23000001907349;28.2999992370605;28.2999992370605;1
11495;1333262347665.220520;4.22803020477295;4.23000001907349;28.2999992370605;28.2999992370605;1
11496;1333262347765.295060;4.22560262680054;4.23000001907349;28.2999992370605;28.2999992370605;1
11497;1333262347865.215160;4.22560262680054;4.23000001907349;28.2999992370605;28.2999992370605;1
11498;1333262347965.246960;4.22421312332153;4.23000001907349;28.2999992370605;28.2999992370605;1
11499;1333262348065.261720;4.22421312332153;4.23000001907349;28.2999992370605;28.2999992370605;1
11500;1333262348165.301880;4.22341680526733;4.23000001907349;28.2999992370605;28.2999992370605;1
11501;1333262348265.260980;4.22341680526733;4.23000001907349;28.2999992370605;28.2999992370605;1
11502;1333262348365.257420;4.22296142578125;4.23000001907349;28.2999992370605;28.2999992370605;1
11503;1333262348465.273420;4.22296142578125;4.23000001907349;28.2999992370605;28.2999992370605;1
11504;1333262348565.280180;4.22269582748413;4.23000001907349;28.2999992370605;28.2999992370605;1
11505;1333262348665.233680;4.22269582748413;4.23000001907349;28.2999992370605;28.2999992370605;1
11506;1333262348765.258800;4.22254943847656;4.23000001907349;28.2999992370605;28.2999992370605;1
11507;1333262348865.367460;4.22254943847656;4.23000001907349;28.2999992370605;28.2999992370605;1
11508;1333262348965.273600;4.22246265411377;4.23000001907349;28.2999992370605;28.2999992370605;1
11509;1333262349065.228800;4.22246265411377;4.23000001907349;28.2999992370605;28.2999992370605;1
11510;1333262349165.254200;4.22241497039795;4.23000001907349;28.2999992370605;28.2999992370605;1
11511;1333262349265.273060;4.22241497039795;4.23999977111816;28.2999992370605;28.2999992370605;1
11512;1333262349365.287020;4.22238349914551;4.23000001907349;28.2999992370605;28.2999992370605;1
11513;1333262349465.230200;4.22238349914551;4.23000001907349;28.2999992370605;28.2999992370605;1
11514;1333262349565.268460;4.22236728668213;4.23000001907349;28.2999992370605;28.2999992370605;1
11515;1333262349665.244200;4.22236728668213;4.23000001907349;28.2999992370605;28.2999992370605;1
11516;1333262349765.249860;4.2223596572876;4.23000001907349;28.2999992370605;28.2999992370605;1
11517;1333262349865.255680;4.2223596572876;4.23999977111816;28.2999992370605;28.2999992370605;1
11518;1333262349965.271560;4.22235536575317;4.23000001907349;28.2999992370605;28.2999992370605;1
11519;1333262350065.222160;4.22235536575317;4.23000001907349;28.2999992370605;28.2999992370605;1
11520;1333262350165.282780;4.22235155105591;4.23999977111816;28.2999992370605;28.2999992370605;1
11521;1333262350265.293500;4.22235155105591;4.23999977111816;28.2999992370605;28.2999992370605;1
11522;1333262350365.292060;4.22235155105591;4.23999977111816;28.2999992370605;28.2999992370605;1
11523;1333262350465.235080;4.22235155105591;4.23999977111816;28.2999992370605;28.2999992370605;1
11524;1333262350565.264660;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11525;1333262350665.222480;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11526;1333262350765.261540;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11527;1333262350865.235780;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11528;1333262350965.255840;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11529;1333262351065.221300;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11530;1333262351165.266600;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11531;1333262351265.222820;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11532;1333262351365.277860;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11533;1333262351465.229040;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11534;1333262351565.265440;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11535;1333262351665.232320;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11536;1333262351765.315180;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11537;1333262351865.220360;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11538;1333262351965.243980;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11539;1333262352065.234240;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11540;1333262352165.266980;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11541;1333262352265.263280;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11542;1333262352365.385320;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11543;1333262352465.224720;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11544;1333262352565.284960;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11545;1333262352665.254600;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11546;1333262352765.256640;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11547;1333262352865.247960;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11548;1333262352965.263260;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11549;1333262353065.231640;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11550;1333262353165.300480;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11551;1333262353265.241960;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11552;1333262353365.242200;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11553;1333262353465.221520;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11554;1333262353565.279260;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11555;1333262353665.242700;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11556;1333262353765.248920;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11557;1333262353865.230960;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11558;1333262353965.289900;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11559;1333262354065.286580;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11560;1333262354165.262340;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11561;1333262354265.226480;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11562;1333262354365.327080;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11563;1333262354465.252580;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11564;1333262354565.265480;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11565;1333262354665.232180;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11566;1333262354765.314920;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11567;1333262354865.242520;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11568;1333262354965.283420;4.22234773635864;4.19999980926514;28.2999992370605;28.2999992370605;1
11569;1333262355065.223740;4.22234773635864;4.19999980926514;28.2999992370605;28.2999992370605;1
11570;1333262355165.258320;4.22234773635864;4.19000005722046;28.2999992370605;28.2999992370605;1
11571;1333262355265.278040;4.22234773635864;4.19000005722046;28.2999992370605;28.2999992370605;1
11572;1333262355365.270700;4.22234773635864;4.19000005722046;28.2999992370605;28.2999992370605;1
11573;1333262355465.249200;4.22234773635864;4.19000005722046;28.2999992370605;28.2999992370605;1
11574;1333262355565.243400;4.22234773635864;4.17999982833862;28.2999992370605;28.2999992370605;1
11575;1333262355665.228440;4.22234773635864;4.17999982833862;28.2999992370605;28.2999992370605;1
11576;1333262355765.257000;4.22234773635864;4.17999982833862;28.2999992370605;28.2999992370605;1
11577;1333262355865.288080;4.22234773635864;4.17999982833862;28.2999992370605;28.2999992370605;1
11578;1333262355965.251600;4.22234773635864;4.17999982833862;28.2999992370605;28.2999992370605;1
11579;1333262356065.229280;4.22234773635864;4.19000005722046;28.2999992370605;28.2999992370605;1
11580;1333262356165.253780;4.22234773635864;4.19000005722046;28.2999992370605;28.2999992370605;1
11581;1333262356265.208520;4.22234773635864;4.19000005722046;28.2999992370605;28.2999992370605;1
11582;1333262356365.241100;4.22234773635864;4.19999980926514;28.2999992370605;28.2999992370605;1
11583;1333262356465.243080;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11584;1333262356565.309260;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11585;1333262356665.202220;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11586;1333262356765.243940;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11587;1333262356865.243360;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11588;1333262356965.241440;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11589;1333262357065.205780;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11590;1333262357165.249320;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11591;1333262357265.217800;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11592;1333262357365.228020;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11593;1333262357465.273180;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11594;1333262357565.237140;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11595;1333262357665.325620;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11596;1333262357765.246660;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11597;1333262357865.238280;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11598;1333262357965.309800;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11599;1333262358065.215740;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11600;1333262358165.258040;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11601;1333262358265.235040;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11602;1333262358365.285780;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11603;1333262358465.209560;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11604;1333262358565.284640;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11605;1333262358665.202560;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11606;1333262358765.245420;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11607;1333262358865.225720;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11608;1333262358965.316040;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11609;1333262359065.204680;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11610;1333262359165.256320;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11611;1333262359265.230880;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11612;1333262359365.289280;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11613;1333262359465.221120;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11614;1333262359565.234960;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11615;1333262359665.293160;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11616;1333262359765.232100;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11617;1333262359865.237940;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11618;1333262359965.269340;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11619;1333262360065.249840;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11620;1333262360165.312400;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11621;1333262360265.231680;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11622;1333262360365.268220;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11623;1333262360465.254180;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11624;1333262360565.287280;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11625;1333262360665.249600;4.22234773635864;4.21000003814697;28.2999992370605;28.2999992370605;1
11626;1333262360765.305940;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11627;1333262360865.234080;4.22234773635864;4.21999979019165;28.2999992370605;28.2999992370605;1
11628;1333262360965.296460;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11629;1333262361065.327720;4.22234773635864;4.23000001907349;28.2999992370605;28.2999992370605;1
11630;1333262361165.277180;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11631;1333262361265.251580;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11632;1333262361365.388940;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11633;1333262361465.300860;4.22234773635864;4.25;28.2999992370605;28.2999992370605;1
11634;1333262361565.353160;4.22234773635864;4.25;28.2999992370605;28.2999992370605;1
11635;1333262361665.269880;4.22234773635864;4.25;28.2999992370605;28.2999992370605;1
11636;1333262361765.300340;4.22234773635864;4.25;28.2999992370605;28.2999992370605;1
11637;1333262361865.261200;4.22234773635864;4.25;28.2999992370605;28.2999992370605;1
11638;1333262361965.327400;4.22234773635864;4.25;28.2999992370605;28.2999992370605;1
11639;1333262362065.268880;4.22234773635864;4.25;28.2999992370605;28.2999992370605;1
11640;1333262362165.403540;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11641;1333262362265.226860;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11642;1333262362365.238340;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11643;1333262362465.308060;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11644;1333262362565.297260;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11645;1333262362665.260580;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11646;1333262362765.276960;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11647;1333262362865.276360;4.22234773635864;4.23999977111816;28.2999992370605;28.2999992370605;1
11648;1333262362965.265220;4.10522842407227;4.23999977111816;28.2000007629395;28.2999992370605;1
11649;1333262363065.245540;4.10522842407227;4.23999977111816;28.2000007629395;28.2999992370605;1
11650;1333262363165.267640;4.03233766555786;4.23999977111816;28.2000007629395;28.2999992370605;1
11651;1333262363265.270160;4.03233766555786;4.23999977111816;28.2000007629395;28.2999992370605;1
11652;1333262363365.278120;4.10185098648071;4.23999977111816;28.2000007629395;28.2999992370605;1
11653;1333262363465.240920;4.10185098648071;4.23999977111816;28.2000007629395;28.2999992370605;1
11654;1333262363565.333940;4.14157390594482;4.23999977111816;28.2000007629395;28.2999992370605;1
11655;1333262363665.252040;4.14157390594482;4.23999977111816;28.2000007629395;28.2999992370605;1
11656;1333262363765.271700;4.16422939300537;4.23000001907349;28.2000007629395;28.2999992370605;1
11657;1333262363865.217120;4.16422939300537;4.23000001907349;28.2000007629395;28.2999992370605;1
11658;1333262363965.326420;4.17711162567139;4.21999979019165;28.2000007629395;28.2999992370605;1
11659;1333262364065.287100;4.17711162567139;4.21000003814697;28.2000007629395;28.2999992370605;1
11660;1333262364165.251680;4.18439149856567;4.21000003814697;28.2000007629395;28.2999992370605;1
11661;1333262364265.245020;4.18439149856567;4.21000003814697;28.2000007629395;28.2999992370605;1
11662;1333262364365.353960;4.18846273422241;4.19999980926514;28.2000007629395;28.2999992370605;1
11663;1333262364465.246420;4.18846273422241;4.19999980926514;28.2000007629395;28.2999992370605;1
11664;1333262364565.256040;4.19070148468018;4.19999980926514;28.2000007629395;28.2999992370605;1
11665;1333262364665.354620;4.19070148468018;4.19999980926514;28.2000007629395;28.2999992370605;1
11666;1333262364765.294060;4.19188213348389;4.19000005722046;28.2000007629395;28.2999992370605;1
11667;1333262364865.214160;4.19188213348389;4.19000005722046;28.2000007629395;28.2999992370605;1
11668;1333262364965.268760;4.19246101379395;4.19000005722046;28.2000007629395;28.2999992370605;1
11669;1333262365065.270660;4.19246101379395;4.19000005722046;28.2000007629395;28.2999992370605;1
11670;1333262365165.304660;4.19269609451294;4.19000005722046;28.2000007629395;28.2999992370605;1
11671;1333262365265.253460;4.19269609451294;4.19000005722046;28.2999992370605;28.2999992370605;1
11672;1333262365365.287120;4.42697143554688;4.19000005722046;28.2999992370605;28.2999992370605;1
11673;1333262365465.264220;4.42697143554688;4.19999980926514;28.2999992370605;28.2999992370605;1
11674;1333262365565.329380;4.33843946456909;4.19999980926514;28.2999992370605;28.2999992370605;1
11675;1333262365665.332340;4.33843946456909;4.19999980926514;28.2999992370605;28.2999992370605;1
11676;1333262365765.311740;4.28772497177124;4.19999980926514;28.2999992370605;28.2999992370605;1
11677;1333262365865.259960;4.28772497177124;4.19999980926514;28.2999992370605;28.2999992370605;1
11678;1333262365965.290240;4.25867462158203;4.19999980926514;28.2999992370605;28.2999992370605;1
11679;1333262366065.276400;4.25867462158203;4.19999980926514;28.2999992370605;28.2999992370605;1
11680;1333262366165.309980;4.24203538894653;4.19999980926514;28.2999992370605;28.2999992370605;1
11681;1333262366265.261880;4.24203538894653;4.19999980926514;28.2999992370605;28.2999992370605;1
11682;1333262366365.269820;4.23249959945679;4.19999980926514;28.2999992370605;28.2999992370605;1
11683;1333262366465.321760;4.23249959945679;4.19999980926514;28.2999992370605;28.2999992370605;1
11684;1333262366565.318080;4.22703886032104;4.19999980926514;28.2999992370605;28.2999992370605;1
11685;1333262366665.248800;4.22703886032104;4.19999980926514;28.2999992370605;28.2999992370605;1
11686;1333262366765.292520;4.22391080856323;4.19999980926514;28.2999992370605;28.2999992370605;1
11687;1333262366865.249400;4.22391080856323;4.19999980926514;28.2999992370605;28.2999992370605;1
11688;1333262366965.294720;4.22212076187134;4.19999980926514;28.2999992370605;28.2999992370605;1
11689;1333262367065.279320;4.22212076187134;4.21000003814697;28.2999992370605;28.2999992370605;1
11690;1333262367165.345160;4.22109508514404;4.21000003814697;28.2999992370605;28.2999992370605;1
11691;1333262367265.294420;4.22109508514404;4.21000003814697;28.2999992370605;28.2999992370605;1
11692;1333262367365.293380;4.22050523757935;4.21000003814697;28.2999992370605;28.2999992370605;1
11693;1333262367465.222120;4.22050523757935;4.21000003814697;28.2999992370605;28.2999992370605;1
11694;1333262367565.301820;4.22016859054565;4.21000003814697;28.2999992370605;28.2999992370605;1
11695;1333262367665.258540;4.22016859054565;4.21999979019165;28.2999992370605;28.2999992370605;1
11696;1333262367765.257580;4.21997451782227;4.21999979019165;28.2999992370605;28.2999992370605;1
11697;1333262367865.242960;4.21997451782227;4.21999979019165;28.2999992370605;28.2999992370605;1
11698;1333262367965.291740;4.2198634147644;4.21999979019165;28.2999992370605;28.2999992370605;1
11699;1333262368065.325620;4.2198634147644;4.21999979019165;28.2999992370605;28.2999992370605;1
11700;1333262368165.274740;4.21980428695679;4.21999979019165;28.2999992370605;28.2999992370605;1
11701;1333262368265.361480;4.21980428695679;4.21999979019165;28.2999992370605;28.2999992370605;1
11702;1333262368365.253220;4.21976470947266;4.21999979019165;28.2999992370605;28.2999992370605;1
11703;1333262368465.263300;4.21976470947266;4.21000003814697;28.2999992370605;28.2999992370605;1
11704;1333262368565.257040;4.21974468231201;4.21000003814697;28.2999992370605;28.2999992370605;1
11705;1333262368665.230480;4.21974468231201;4.21000003814697;28.2999992370605;28.2999992370605;1
11706;1333262368765.340220;4.21973276138306;4.21000003814697;28.2999992370605;28.2999992370605;1
11707;1333262368865.229220;4.21973276138306;4.19999980926514;28.2999992370605;28.2999992370605;1
11708;1333262368965.265240;4.21972513198853;4.19999980926514;28.2999992370605;28.2999992370605;1
11709;1333262369065.246360;4.21972513198853;4.19999980926514;28.2999992370605;28.2999992370605;1
11710;1333262369165.342320;4.21972513198853;4.19999980926514;28.2999992370605;28.2999992370605;1
11711;1333262369265.199940;4.21972513198853;4.19999980926514;28.2999992370605;28.2999992370605;1
11712;1333262369365.245520;4.21972131729126;4.19999980926514;28.2999992370605;28.2999992370605;1
11713;1333262369465.239400;4.21972131729126;4.19999980926514;28.2999992370605;28.2999992370605;1
11714;1333262369565.302940;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11715;1333262369665.232880;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11716;1333262369765.249420;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11717;1333262369865.236980;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11718;1333262369965.428300;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11719;1333262370065.238080;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11720;1333262370165.273840;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11721;1333262370265.247600;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11722;1333262370365.379620;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11723;1333262370465.255900;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11724;1333262370565.279840;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11725;1333262370665.295900;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11726;1333262370765.293720;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11727;1333262370864.965240;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11728;1333262370965.281720;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11729;1333262371065.308700;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11730;1333262371165.251480;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11731;1333262371265.258500;4.21971702575684;4.19000005722046;28.2999992370605;28.2999992370605;1
11732;1333262371365.288520;4.21971702575684;4.19000005722046;28.2999992370605;28.2999992370605;1
11733;1333262371465.238800;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11734;1333262371565.243700;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11735;1333262371664.964720;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11736;1333262371765.299560;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11737;1333262371865.247900;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11738;1333262371965.251200;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11739;1333262372065.334060;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11740;1333262372165.251700;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11741;1333262372264.964760;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11742;1333262372365.262080;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11743;1333262372465.261080;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11744;1333262372564.957120;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11745;1333262372664.934160;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11746;1333262372765.270980;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11747;1333262372864.952000;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11748;1333262372965.246580;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11749;1333262373065.243520;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11750;1333262373164.962340;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11751;1333262373264.934680;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11752;1333262373365.255980;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11753;1333262373464.948640;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11754;1333262373565.289560;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11755;1333262373664.961480;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11756;1333262373765.275260;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11757;1333262373864.962420;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11758;1333262373965.282080;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11759;1333262374064.949700;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11760;1333262374165.273260;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11761;1333262374265.252460;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11762;1333262374365.281980;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11763;1333262374464.924060;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11764;1333262374565.301320;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11765;1333262374665.255580;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11766;1333262374765.255640;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11767;1333262374864.963700;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11768;1333262374965.266280;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11769;1333262375064.923980;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11770;1333262375165.253460;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11771;1333262375265.244160;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11772;1333262375365.272700;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11773;1333262375464.952480;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11774;1333262375565.273440;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11775;1333262375665.255040;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11776;1333262375765.257920;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11777;1333262375865.264460;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11778;1333262375964.965640;4.21971702575684;4.21000003814697;28.2999992370605;28.2999992370605;1
11779;1333262376064.947500;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11780;1333262376165.270600;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11781;1333262376264.959540;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11782;1333262376365.281960;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11783;1333262376465.262200;4.21971702575684;4.19999980926514;28.2999992370605;28.2999992370605;1
11784;1333262376565.257420;4.33683681488037;4.19999980926514;28.3999996185303;28.2999992370605;1
11785;1333262376665.253300;4.33683681488037;4.19999980926514;28.3999996185303;28.2999992370605;1
11786;1333262376765.276540;4.40973567962646;4.19999980926514;28.3999996185303;28.2999992370605;1
11787;1333262376864.940340;4.40973567962646;4.19999980926514;28.3999996185303;28.2999992370605;1
11788;1333262376965.351820;4.34021472930908;4.19999980926514;28.3999996185303;28.2999992370605;1
11789;1333262377065.259700;4.34021472930908;4.19999980926514;28.3999996185303;28.2999992370605;1
11790;1333262377165.274320;4.30049562454224;4.19999980926514;28.3999996185303;28.2999992370605;1
11791;1333262377265.257660;4.30049562454224;4.19999980926514;28.3999996185303;28.2999992370605;1
11792;1333262377365.277620;4.27783584594727;4.19999980926514;28.3999996185303;28.2999992370605;1
11793;1333262377464.934460;4.27783584594727;4.21000003814697;28.3999996185303;28.2999992370605;1
11794;1333262377564.965160;4.26495361328125;4.21000003814697;28.3999996185303;28.2999992370605;1
11795;1333262377664.933520;4.26495361328125;4.21000003814697;28.3999996185303;28.2999992370605;1
11796;1333262377765.246920;4.25767421722412;4.21000003814697;28.3999996185303;28.2999992370605;1
11797;1333262377864.960400;4.25767421722412;4.21000003814697;28.3999996185303;28.2999992370605;1
11798;1333262377964.960860;4.25360202789307;4.21000003814697;28.3999996185303;28.2999992370605;1
11799;1333262378064.950020;4.25360202789307;4.21999979019165;28.3999996185303;28.2999992370605;1
11800;1333262378165.284100;4.25136852264404;4.21999979019165;28.3999996185303;28.2999992370605;1
11801;1333262378264.936380;4.25136852264404;4.21999979019165;28.3999996185303;28.2999992370605;1
11802;1333262378365.275420;4.25018310546875;4.21999979019165;28.3999996185303;28.2999992370605;1
11803;1333262378464.951220;4.25018310546875;4.23000001907349;28.3999996185303;28.2999992370605;1
11804;1333262378565.275040;4.24960470199585;4.21999979019165;28.3999996185303;28.2999992370605;1
11805;1333262378665.243100;4.24960470199585;4.23000001907349;28.3999996185303;28.2999992370605;1
11806;1333262378765.263360;4.24936962127686;4.23000001907349;28.3999996185303;28.2999992370605;1
11807;1333262378865.260940;4.24936962127686;4.21999979019165;28.3999996185303;28.2999992370605;1
11808;1333262378965.275260;4.24933290481567;4.21999979019165;28.3999996185303;28.2999992370605;1
11809;1333262379065.243220;4.24933290481567;4.21999979019165;28.3999996185303;28.2999992370605;1
11810;1333262379165.251520;4.24940729141235;4.21999979019165;28.3999996185303;28.2999992370605;1
11811;1333262379265.267640;4.24940729141235;4.21999979019165;28.3999996185303;28.2999992370605;1
11812;1333262379365.267940;4.24954843521118;4.21999979019165;28.3999996185303;28.2999992370605;1
11813;1333262379465.243980;4.24954843521118;4.21999979019165;28.3999996185303;28.2999992370605;1
11814;1333262379565.279380;4.24973058700562;4.21999979019165;28.3999996185303;28.2999992370605;1
11815;1333262379665.251500;4.24973058700562;4.23000001907349;28.3999996185303;28.2999992370605;1
11816;1333262379765.259840;4.24993133544922;4.23000001907349;28.3999996185303;28.2999992370605;1
11817;1333262379865.236480;4.24993133544922;4.23000001907349;28.3999996185303;28.2999992370605;1
11818;1333262379965.266520;4.25014019012451;4.23000001907349;28.3999996185303;28.2999992370605;1
11819;1333262380065.264600;4.25014019012451;4.23000001907349;28.3999996185303;28.2999992370605;1
11820;1333262380165.272140;4.25036144256592;4.23000001907349;28.3999996185303;28.2999992370605;1
11821;1333262380265.240020;4.25036144256592;4.23000001907349;28.3999996185303;28.2999992370605;1
11822;1333262380365.291160;4.25058603286743;4.23000001907349;28.3999996185303;28.2999992370605;1
11823;1333262380465.243880;4.25058603286743;4.23000001907349;28.3999996185303;28.2999992370605;1
11824;1333262380565.247780;4.25081062316895;4.23000001907349;28.3999996185303;28.2999992370605;1
