Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
11825;1333262380665.242320;4.25081062316895;4.23000001907349;28.3999996185303;28.2999992370605;1
11826;1333262380765.289640;4.25103902816772;4.23000001907349;28.3999996185303;28.2999992370605;1
11827;1333262380865.252700;4.25103902816772;4.23000001907349;28.3999996185303;28.2999992370605;1
11828;1333262380965.289400;4.2512640953064;4.23000001907349;28.3999996185303;28.2999992370605;1
11829;1333262381065.248680;4.2512640953064;4.23000001907349;28.3999996185303;28.2999992370605;1
11830;1333262381165.287740;4.25149297714233;4.23000001907349;28.3999996185303;28.2999992370605;1
11831;1333262381265.246740;4.25149297714233;4.23000001907349;28.3999996185303;28.2999992370605;1
11832;1333262381365.255860;4.25172185897827;4.23000001907349;28.3999996185303;28.2999992370605;1
11833;1333262381465.290640;4.25172185897827;4.23000001907349;28.3999996185303;28.2999992370605;1
11834;1333262381565.274060;4.25195026397705;4.23000001907349;28.3999996185303;28.2999992370605;1
11835;1333262381665.256620;4.25195026397705;4.23000001907349;28.3999996185303;28.2999992370605;1
11836;1333262381765.325440;4.25217914581299;4.23000001907349;28.3999996185303;28.2999992370605;1
11837;1333262381864.963740;4.25217914581299;4.23000001907349;28.3999996185303;28.2999992370605;1
11838;1333262381965.278740;4.25240755081177;4.23999977111816;28.3999996185303;28.2999992370605;1
11839;1333262382065.274320;4.25240755081177;4.23999977111816;28.3999996185303;28.2999992370605;1
11840;1333262382165.271620;4.25263643264771;4.23999977111816;28.3999996185303;28.2999992370605;1
11841;1333262382265.235080;4.25263643264771;4.23999977111816;28.3999996185303;28.2999992370605;1
11842;1333262382365.298360;4.25286531448364;4.23999977111816;28.3999996185303;28.2999992370605;1
11843;1333262382465.241460;4.25286531448364;4.23999977111816;28.3999996185303;28.2999992370605;1
11844;1333262382565.263680;4.25309419631958;4.23999977111816;28.3999996185303;28.2999992370605;1
11845;1333262382665.248660;4.25309419631958;4.25;28.3999996185303;28.2999992370605;1
11846;1333262382765.299740;4.25332307815552;4.25;28.3999996185303;28.2999992370605;1
11847;1333262382865.258900;4.25332307815552;4.25;28.3999996185303;28.2999992370605;1
11848;1333262382965.339700;4.25355195999146;4.23999977111816;28.3999996185303;28.2999992370605;1
11849;1333262383065.251780;4.25355195999146;4.23999977111816;28.3999996185303;28.2999992370605;1
11850;1333262383165.286980;4.25378036499023;4.23999977111816;28.3999996185303;28.2999992370605;1
11851;1333262383264.960320;4.25378036499023;4.23000001907349;28.3999996185303;28.2999992370605;1
11852;1333262383365.321440;4.25400876998901;4.23000001907349;28.3999996185303;28.2999992370605;1
11853;1333262383465.255040;4.25400876998901;4.23000001907349;28.3999996185303;28.2999992370605;1
11854;1333262383565.295360;4.25423765182495;4.23000001907349;28.3999996185303;28.2999992370605;1
11855;1333262383665.248820;4.25423765182495;4.23000001907349;28.3999996185303;28.2999992370605;1
11856;1333262383765.363300;4.25446653366089;4.23000001907349;28.3999996185303;28.2999992370605;1
11857;1333262383865.250560;4.25446653366089;4.23000001907349;28.3999996185303;28.2999992370605;1
11858;1333262383965.342420;4.25469541549683;4.23000001907349;28.3999996185303;28.2999992370605;1
11859;1333262384065.251440;4.25469541549683;4.23999977111816;28.3999996185303;28.2999992370605;1
11860;1333262384165.256880;4.25492429733276;4.23000001907349;28.3999996185303;28.2999992370605;1
11861;1333262384265.294100;4.25492429733276;4.23000001907349;28.3999996185303;28.2999992370605;1
11862;1333262384365.254900;4.2551531791687;4.23000001907349;28.3999996185303;28.2999992370605;1
11863;1333262384465.252720;4.2551531791687;4.23000001907349;28.3999996185303;28.2999992370605;1
11864;1333262384565.267420;4.25538158416748;4.23000001907349;28.3999996185303;28.2999992370605;1
11865;1333262384665.239360;4.25538158416748;4.23000001907349;28.3999996185303;28.2999992370605;1
11866;1333262384765.248280;4.25560998916626;4.21999979019165;28.3999996185303;28.2999992370605;1
11867;1333262384865.256160;4.25560998916626;4.21999979019165;28.3999996185303;28.2999992370605;1
11868;1333262384965.408780;4.2558388710022;4.23000001907349;28.3999996185303;28.2999992370605;1
11869;1333262385064.957360;4.2558388710022;4.21999979019165;28.3999996185303;28.2999992370605;1
11870;1333262385165.247780;4.25606775283813;4.21999979019165;28.3999996185303;28.2999992370605;1
11871;1333262385265.258460;4.25606775283813;4.21999979019165;28.3999996185303;28.2999992370605;1
11872;1333262385365.319560;4.25629663467407;4.21999979019165;28.3999996185303;28.2999992370605;1
11873;1333262385465.232300;4.25629663467407;4.23000001907349;28.3999996185303;28.2999992370605;1
11874;1333262385565.282540;4.25652551651001;4.23000001907349;28.3999996185303;28.2999992370605;1
11875;1333262385665.259300;4.25652551651001;4.23000001907349;28.3999996185303;28.2999992370605;1
11876;1333262385765.246780;4.25675439834595;4.23000001907349;28.3999996185303;28.2999992370605;1
11877;1333262385864.951220;4.25675439834595;4.23000001907349;28.3999996185303;28.2999992370605;1
11878;1333262385965.272480;4.25698280334473;4.23000001907349;28.3999996185303;28.2999992370605;1
11879;1333262386065.264680;4.25698280334473;4.21999979019165;28.3999996185303;28.2999992370605;1
11880;1333262386165.272600;4.25721168518066;4.21999979019165;28.3999996185303;28.2999992370605;1
11881;1333262386265.240760;4.25721168518066;4.21999979019165;28.3999996185303;28.2999992370605;1
11882;1333262386365.251380;4.25744009017944;4.21999979019165;28.3999996185303;28.2999992370605;1
11883;1333262386465.238040;4.25744009017944;4.21999979019165;28.3999996185303;28.2999992370605;1
11884;1333262386565.270120;4.25766897201538;4.21999979019165;28.3999996185303;28.2999992370605;1
11885;1333262386665.346240;4.25766897201538;4.21999979019165;28.3999996185303;28.2999992370605;1
11886;1333262386765.303740;4.25789785385132;4.21999979019165;28.3999996185303;28.2999992370605;1
11887;1333262386865.270600;4.25789785385132;4.21999979019165;28.3999996185303;28.2999992370605;1
11888;1333262386965.267420;4.25812673568726;4.23000001907349;28.3999996185303;28.2999992370605;1
11889;1333262387065.243640;4.25812673568726;4.21999979019165;28.3999996185303;28.2999992370605;1
11890;1333262387165.294060;4.25835561752319;4.21999979019165;28.3999996185303;28.2999992370605;1
11891;1333262387265.236620;4.25835561752319;4.21999979019165;28.3999996185303;28.2999992370605;1
11892;1333262387365.291960;4.25858402252197;4.21999979019165;28.3999996185303;28.2999992370605;1
11893;1333262387465.247360;4.25858402252197;4.21999979019165;28.3999996185303;28.2999992370605;1
11894;1333262387565.285620;4.25881290435791;4.21999979019165;28.3999996185303;28.2999992370605;1
11895;1333262387665.249780;4.25881290435791;4.21999979019165;28.3999996185303;28.2999992370605;1
11896;1333262387765.295240;4.25904130935669;4.21999979019165;28.3999996185303;28.2999992370605;1
11897;1333262387865.259680;4.25904130935669;4.23000001907349;28.3999996185303;28.2999992370605;1
11898;1333262387965.335220;4.25927066802979;4.21999979019165;28.3999996185303;28.2999992370605;1
11899;1333262388065.269480;4.25927066802979;4.23000001907349;28.3999996185303;28.2999992370605;1
11900;1333262388165.294660;4.25949907302856;4.23000001907349;28.3999996185303;28.2999992370605;1
11901;1333262388265.268000;4.25949907302856;4.23000001907349;28.3999996185303;28.2999992370605;1
11902;1333262388365.277780;4.2597279548645;4.23000001907349;28.3999996185303;28.2999992370605;1
11903;1333262388465.255780;4.2597279548645;4.23000001907349;28.3999996185303;28.2999992370605;1
11904;1333262388565.277620;4.25995683670044;4.23000001907349;28.3999996185303;28.2999992370605;1
11905;1333262388664.966000;4.25995683670044;4.23000001907349;28.3999996185303;28.2999992370605;1
11906;1333262388765.290200;4.26018524169922;4.23000001907349;28.3999996185303;28.2999992370605;1
11907;1333262388865.255180;4.26018524169922;4.23000001907349;28.3999996185303;28.2999992370605;1
11908;1333262388965.358500;4.26041412353516;4.23000001907349;28.3999996185303;28.2999992370605;1
11909;1333262389065.342660;4.26041412353516;4.23000001907349;28.3999996185303;28.2999992370605;1
11910;1333262389165.280280;4.26064252853394;4.23000001907349;28.3999996185303;28.2999992370605;1
11911;1333262389264.961620;4.26064252853394;4.23000001907349;28.3999996185303;28.2999992370605;1
11912;1333262389365.298460;4.26087188720703;4.23000001907349;28.3999996185303;28.2999992370605;1
11913;1333262389464.951220;4.26087188720703;4.23000001907349;28.3999996185303;28.2999992370605;1
11914;1333262389565.288260;4.26110029220581;4.23000001907349;28.3999996185303;28.2999992370605;1
11915;1333262389664.955160;4.26110029220581;4.23000001907349;28.3999996185303;28.2999992370605;1
11916;1333262389765.260320;4.26132965087891;4.23000001907349;28.3999996185303;28.2999992370605;1
11917;1333262389865.286800;4.26132965087891;4.23000001907349;28.3999996185303;28.2999992370605;1
11918;1333262389965.255200;4.26155805587769;4.23000001907349;28.3999996185303;28.2999992370605;1
11919;1333262390065.261160;4.26155805587769;4.23000001907349;28.3999996185303;28.2999992370605;1
11920;1333262390165.289660;4.26178646087646;4.23000001907349;28.3999996185303;28.2999992370605;1
11921;1333262390264.921660;4.26178646087646;4.23000001907349;28.3999996185303;28.2999992370605;1
11922;1333262390365.262940;4.2620153427124;4.23000001907349;28.3999996185303;28.2999992370605;1
11923;1333262390464.958120;4.2620153427124;4.23000001907349;28.3999996185303;28.2999992370605;1
11924;1333262390565.295120;4.26224374771118;4.23000001907349;28.3999996185303;28.2999992370605;1
11925;1333262390665.253020;4.26224374771118;4.23000001907349;28.3999996185303;28.2999992370605;1
11926;1333262390765.296740;4.26247310638428;4.23000001907349;28.3999996185303;28.2999992370605;1
11927;1333262390865.263620;4.26247310638428;4.23000001907349;28.3999996185303;28.2999992370605;1
11928;1333262390965.282680;4.26270151138306;4.23000001907349;28.3999996185303;28.2999992370605;1
11929;1333262391064.951900;4.26270151138306;4.23000001907349;28.3999996185303;28.2999992370605;1
11930;1333262391165.259300;4.26293087005615;4.23000001907349;28.3999996185303;28.2999992370605;1
11931;1333262391265.247040;4.26293087005615;4.23000001907349;28.3999996185303;28.2999992370605;1
11932;1333262391364.959580;4.26315927505493;4.23000001907349;28.3999996185303;28.2999992370605;1
11933;1333262391464.956500;4.26315927505493;4.23000001907349;28.3999996185303;28.2999992370605;1
11934;1333262391565.284500;4.26338768005371;4.23000001907349;28.3999996185303;28.2999992370605;1
11935;1333262391665.247520;4.26338768005371;4.23000001907349;28.3999996185303;28.2999992370605;1
11936;1333262391765.291780;4.26361656188965;4.23000001907349;28.3999996185303;28.2999992370605;1
11937;1333262391864.954420;4.26361656188965;4.23000001907349;28.3999996185303;28.2999992370605;1
11938;1333262391965.291940;4.26384496688843;4.23000001907349;28.3999996185303;28.2999992370605;1
11939;1333262392064.948760;4.26384496688843;4.23000001907349;28.2999992370605;28.2999992370605;1
11940;1333262392165.259460;4.02983093261719;4.23000001907349;28.2999992370605;28.2999992370605;1
11941;1333262392264.928840;4.02983093261719;4.23000001907349;28.2999992370605;28.2999992370605;1
11942;1333262392365.294420;4.11851739883423;4.23000001907349;28.2999992370605;28.2999992370605;1
11943;1333262392464.922520;4.11851739883423;4.23999977111816;28.2999992370605;28.2999992370605;1
11944;1333262392565.262520;4.1693229675293;4.23999977111816;28.2999992370605;28.2999992370605;1
11945;1333262392665.253240;4.1693229675293;4.23999977111816;28.2999992370605;28.2999992370605;1
11946;1333262392765.280560;4.19842052459717;4.23999977111816;28.2999992370605;28.2999992370605;1
11947;1333262392864.945660;4.19842052459717;4.23000001907349;28.2999992370605;28.2999992370605;1
11948;1333262392965.246540;4.21509170532227;4.23000001907349;28.2999992370605;28.2999992370605;1
11949;1333262393065.271360;4.21509170532227;4.23000001907349;28.2999992370605;28.2999992370605;1
11950;1333262393165.255540;4.22463893890381;4.23000001907349;28.2999992370605;28.2999992370605;1
11951;1333262393264.947000;4.22463893890381;4.23000001907349;28.2999992370605;28.2999992370605;1
11952;1333262393365.258640;4.23011207580566;4.23000001907349;28.2999992370605;28.2999992370605;1
11953;1333262393465.261300;4.23011207580566;4.23000001907349;28.3999996185303;28.2999992370605;1
11954;1333262393565.225420;4.46748733520508;4.23000001907349;28.3999996185303;28.2999992370605;1
11955;1333262393664.941520;4.46748733520508;4.23999977111816;28.3999996185303;28.2999992370605;1
11956;1333262393765.268120;4.38082361221313;4.23999977111816;28.3999996185303;28.2999992370605;1
11957;1333262393864.958920;4.38082361221313;4.23999977111816;28.3999996185303;28.2999992370605;1
11958;1333262393965.252580;4.33128023147583;4.23999977111816;28.3999996185303;28.2999992370605;1
11959;1333262394064.959220;4.33128023147583;4.25;28.3999996185303;28.2999992370605;1
11960;1333262394165.279340;4.3029932975769;4.25;28.3999996185303;28.2999992370605;1
11961;1333262394264.959980;4.3029932975769;4.26000022888184;28.3999996185303;28.2999992370605;1
11962;1333262394365.259280;4.2868914604187;4.26999998092651;28.3999996185303;28.2999992370605;1
11963;1333262394465.261580;4.2868914604187;4.28000020980835;28.3999996185303;28.2999992370605;1
11964;1333262394565.270100;4.27776288986206;4.28999996185303;28.3999996185303;28.2999992370605;1
11965;1333262394665.301880;4.27776288986206;4.30000019073486;28.3999996185303;28.2999992370605;1
11966;1333262394765.294660;4.27263355255127;4.30999994277954;28.3999996185303;28.2999992370605;1
11967;1333262394864.953860;4.27263355255127;4.30999994277954;28.3999996185303;28.2999992370605;1
11968;1333262394965.312700;4.26979398727417;4.32000017166138;28.3999996185303;28.2999992370605;1
11969;1333262395064.959800;4.26979398727417;4.32000017166138;28.3999996185303;28.2999992370605;1
11970;1333262395165.287020;4.26826000213623;4.32999992370605;28.3999996185303;28.2999992370605;1
11971;1333262395265.291180;4.26826000213623;4.32999992370605;28.3999996185303;28.2999992370605;1
11972;1333262395365.277460;4.26748371124268;4.34000015258789;28.3999996185303;28.2999992370605;1
11973;1333262395465.261520;4.26748371124268;4.34000015258789;28.3999996185303;28.2999992370605;1
11974;1333262395565.266000;4.26713752746582;4.34999990463257;28.3999996185303;28.2999992370605;1
11975;1333262395664.940420;4.26713752746582;4.34999990463257;28.2999992370605;28.2999992370605;1
11976;1333262395765.247280;4.032790184021;4.34999990463257;28.2999992370605;28.2999992370605;1
11977;1333262395864.963520;4.032790184021;4.34999990463257;28.2999992370605;28.2999992370605;1
11978;1333262395965.274880;4.12128639221191;4.34999990463257;28.2999992370605;28.2999992370605;1
11979;1333262396065.260980;4.12128639221191;4.34999990463257;28.2999992370605;28.2999992370605;1
11980;1333262396165.254240;4.17198133468628;4.34999990463257;28.2999992370605;28.2999992370605;1
11981;1333262396264.956360;4.17198133468628;4.34999990463257;28.2999992370605;28.2999992370605;1
11982;1333262396365.267460;4.20101928710938;4.34000015258789;28.2999992370605;28.2999992370605;1
11983;1333262396464.959820;4.20101928710938;4.32999992370605;28.2999992370605;28.2999992370605;1
11984;1333262396565.255560;4.21765470504761;4.32999992370605;28.2999992370605;28.2999992370605;1
11985;1333262396665.236420;4.21765470504761;4.32000017166138;28.2999992370605;28.2999992370605;1
11986;1333262396765.284140;4.22718238830566;4.32000017166138;28.2999992370605;28.2999992370605;1
11987;1333262396864.950040;4.22718238830566;4.32000017166138;28.2999992370605;28.2999992370605;1
11988;1333262396965.253820;4.23264312744141;4.30999994277954;28.2999992370605;28.2999992370605;1
11989;1333262397065.253820;4.23264312744141;4.30999994277954;28.2999992370605;28.2999992370605;1
11990;1333262397165.261800;4.23576784133911;4.30000019073486;28.2999992370605;28.2999992370605;1
11991;1333262397264.940760;4.23576784133911;4.30000019073486;28.2999992370605;28.2999992370605;1
11992;1333262397365.296080;4.23755741119385;4.30000019073486;28.2999992370605;28.2999992370605;1
11993;1333262397464.965760;4.23755741119385;4.28999996185303;28.2999992370605;28.2999992370605;1
11994;1333262397565.254260;4.23858690261841;4.28999996185303;28.2999992370605;28.2999992370605;1
11995;1333262397664.965280;4.23858690261841;4.28999996185303;28.2999992370605;28.2999992370605;1
11996;1333262397765.262820;4.23917293548584;4.28000020980835;28.2999992370605;28.2999992370605;1
11997;1333262397864.943500;4.23917293548584;4.28000020980835;28.2999992370605;28.2999992370605;1
11998;1333262397965.267260;4.23950958251953;4.28000020980835;28.2999992370605;28.2999992370605;1
11999;1333262398065.251580;4.23950958251953;4.28000020980835;28.3999996185303;28.2999992370605;1
12000;1333262398165.322920;4.47394752502441;4.28000020980835;28.3999996185303;28.2999992370605;1
12001;1333262398264.941100;4.47394752502441;4.28000020980835;28.3999996185303;28.2999992370605;1
12002;1333262398365.291300;4.38559675216675;4.28000020980835;28.3999996185303;28.2999992370605;1
12003;1333262398464.949640;4.38559675216675;4.26999998092651;28.3999996185303;28.2999992370605;1
12004;1333262398565.249600;4.33508682250977;4.26999998092651;28.3999996185303;28.2999992370605;1
12005;1333262398664.944540;4.33508682250977;4.26999998092651;28.3999996185303;28.2999992370605;1
12006;1333262398765.334740;4.30625438690186;4.26999998092651;28.3999996185303;28.2999992370605;1
12007;1333262398865.278540;4.30625438690186;4.26999998092651;28.3999996185303;28.2999992370605;1
12008;1333262398965.253700;4.28983116149902;4.26999998092651;28.3999996185303;28.2999992370605;1
12009;1333262399065.239620;4.28983116149902;4.26999998092651;28.3999996185303;28.2999992370605;1
12010;1333262399165.310260;4.28052473068237;4.26000022888184;28.3999996185303;28.2999992370605;1
12011;1333262399264.958520;4.28052473068237;4.26000022888184;28.2999992370605;28.2999992370605;1
12012;1333262399365.251680;4.04104518890381;4.26000022888184;28.2999992370605;28.2999992370605;1
12013;1333262399465.243180;4.04104518890381;4.26000022888184;28.2999992370605;28.2999992370605;1
12014;1333262399565.391280;4.12660312652588;4.26000022888184;28.2999992370605;28.2999992370605;1
12015;1333262399665.244500;4.12660312652588;4.26999998092651;28.2999992370605;28.2999992370605;1
12016;1333262399765.257740;4.17561101913452;4.26999998092651;28.2999992370605;28.2999992370605;1
12017;1333262399865.260180;4.17561101913452;4.26999998092651;28.2999992370605;28.2999992370605;1
12018;1333262399965.260600;4.20368671417236;4.26999998092651;28.2999992370605;28.2999992370605;1
12019;1333262400064.961500;4.20368671417236;4.28000020980835;28.2999992370605;28.2999992370605;1
12020;1333262400165.294220;4.21976804733276;4.28000020980835;28.2999992370605;28.2999992370605;1
12021;1333262400265.238560;4.21976804733276;4.28000020980835;28.2999992370605;28.2999992370605;1
12022;1333262400365.269140;4.22897911071777;4.28000020980835;28.2999992370605;28.2999992370605;1
12023;1333262400465.276300;4.22897911071777;4.28000020980835;28.2999992370605;28.2999992370605;1
12024;1333262400565.254380;4.23425769805908;4.28000020980835;28.2999992370605;28.2999992370605;1
12025;1333262400665.262700;4.23425769805908;4.28000020980835;28.2999992370605;28.2999992370605;1
12026;1333262400765.289620;4.23727893829346;4.28000020980835;28.2999992370605;28.2999992370605;1
12027;1333262400865.311960;4.23727893829346;4.26999998092651;28.2999992370605;28.2999992370605;1
12028;1333262400965.292840;4.239013671875;4.28000020980835;28.2999992370605;28.2999992370605;1
12029;1333262401065.241320;4.239013671875;4.28000020980835;28.2999992370605;28.2999992370605;1
12030;1333262401165.318420;4.24000358581543;4.26999998092651;28.2999992370605;28.2999992370605;1
12031;1333262401265.260380;4.24000358581543;4.28000020980835;28.2999992370605;28.2999992370605;1
12032;1333262401365.293760;4.24057340621948;4.28000020980835;28.2999992370605;28.2999992370605;1
12033;1333262401465.261140;4.24057340621948;4.28000020980835;28.2999992370605;28.2999992370605;1
12034;1333262401565.318300;4.24089813232422;4.28000020980835;28.2999992370605;28.2999992370605;1
12035;1333262401665.230980;4.24089813232422;4.26999998092651;28.2999992370605;28.2999992370605;1
12036;1333262401765.300400;4.24108457565308;4.26999998092651;28.2999992370605;28.2999992370605;1
12037;1333262401865.263840;4.24108457565308;4.28000020980835;28.2999992370605;28.2999992370605;1
12038;1333262401965.268580;4.24119138717651;4.28000020980835;28.2999992370605;28.2999992370605;1
12039;1333262402065.239860;4.24119138717651;4.28000020980835;28.2999992370605;28.2999992370605;1
12040;1333262402165.271540;4.24125099182129;4.28000020980835;28.2999992370605;28.2999992370605;1
12041;1333262402265.248500;4.24125099182129;4.28000020980835;28.2999992370605;28.2999992370605;1
12042;1333262402365.303160;4.241286277771;4.28000020980835;28.2999992370605;28.2999992370605;1
12043;1333262402465.288640;4.241286277771;4.28000020980835;28.2999992370605;28.2999992370605;1
12044;1333262402565.289340;4.24130630493164;4.28000020980835;28.2999992370605;28.2999992370605;1
12045;1333262402665.236220;4.24130630493164;4.28000020980835;28.2999992370605;28.2999992370605;1
12046;1333262402765.355580;4.2413182258606;4.28000020980835;28.2999992370605;28.2999992370605;1
12047;1333262402865.270200;4.2413182258606;4.28000020980835;28.2999992370605;28.2999992370605;1
12048;1333262402965.274420;4.24132585525513;4.28000020980835;28.2999992370605;28.2999992370605;1
12049;1333262403065.258660;4.24132585525513;4.28999996185303;28.2999992370605;28.2999992370605;1
12050;1333262403165.347000;4.24132966995239;4.28999996185303;28.2999992370605;28.2999992370605;1
12051;1333262403265.247380;4.24132966995239;4.28999996185303;28.2999992370605;28.2999992370605;1
12052;1333262403365.396700;4.24132966995239;4.28999996185303;28.2999992370605;28.2999992370605;1
12053;1333262403465.245340;4.24132966995239;4.30000019073486;28.2999992370605;28.2999992370605;1
12054;1333262403565.370340;4.24132966995239;4.30000019073486;28.2999992370605;28.2999992370605;1
12055;1333262403665.209540;4.24132966995239;4.30000019073486;28.2000007629395;28.2999992370605;1
12056;1333262403765.256620;4.0070948600769;4.30000019073486;28.2000007629395;28.2999992370605;1
12057;1333262403865.245940;4.0070948600769;4.30000019073486;28.2000007629395;28.2999992370605;1
12058;1333262403965.285100;4.0955491065979;4.30000019073486;28.2000007629395;28.2999992370605;1
12059;1333262404065.240720;4.0955491065979;4.30000019073486;28.2000007629395;28.2999992370605;1
12060;1333262404165.258100;4.14612579345703;4.30000019073486;28.2000007629395;28.2999992370605;1
12061;1333262404265.283300;4.14612579345703;4.28999996185303;28.2000007629395;28.2999992370605;1
12062;1333262404365.245780;4.17499446868896;4.28000020980835;28.2000007629395;28.2999992370605;1
12063;1333262404465.243180;4.17499446868896;4.26999998092651;28.2000007629395;28.2999992370605;1
12064;1333262404565.392080;4.19143724441528;4.26000022888184;28.2000007629395;28.2999992370605;1
12065;1333262404664.958940;4.19143724441528;4.23999977111816;28.2000007629395;28.2999992370605;1
12066;1333262404765.265800;4.20075559616089;4.23000001907349;28.2000007629395;28.2999992370605;1
12067;1333262404865.227120;4.20075559616089;4.21999979019165;28.2000007629395;28.2999992370605;1
12068;1333262404965.275100;4.20599937438965;4.21999979019165;28.2000007629395;28.2999992370605;1
12069;1333262405065.223760;4.20599937438965;4.21000003814697;28.2000007629395;28.2999992370605;1
12070;1333262405165.279960;4.20890283584595;4.21000003814697;28.2000007629395;28.2999992370605;1
12071;1333262405264.965920;4.20890283584595;4.21000003814697;28.2000007629395;28.2999992370605;1
12072;1333262405365.271160;4.21046829223633;4.21000003814697;28.2000007629395;28.2999992370605;1
12073;1333262405465.261560;4.21046829223633;4.19999980926514;28.2000007629395;28.2999992370605;1
12074;1333262405565.280920;4.21126890182495;4.19999980926514;28.2000007629395;28.2999992370605;1
12075;1333262405665.265320;4.21126890182495;4.19999980926514;28.2000007629395;28.2999992370605;1
12076;1333262405765.281180;4.21162605285645;4.19000005722046;28.2000007629395;28.2999992370605;1
12077;1333262405865.242180;4.21162605285645;4.19000005722046;28.2999992370605;28.2999992370605;1
12078;1333262405965.254180;4.44597768783569;4.19000005722046;28.2999992370605;28.2999992370605;1
12079;1333262406065.287360;4.44597768783569;4.19000005722046;28.2999992370605;28.2999992370605;1
12080;1333262406165.262280;4.35748481750488;4.19000005722046;28.2999992370605;28.2999992370605;1
12081;1333262406265.250100;4.35748481750488;4.19999980926514;28.2999992370605;28.2999992370605;1
12082;1333262406365.247200;4.30679416656494;4.19999980926514;28.2999992370605;28.2999992370605;1
12083;1333262406465.225320;4.30679416656494;4.21000003814697;28.2999992370605;28.2999992370605;1
12084;1333262406565.261540;4.27775573730469;4.21000003814697;28.2999992370605;28.2999992370605;1
12085;1333262406665.288540;4.27775573730469;4.21999979019165;28.2999992370605;28.2999992370605;1
12086;1333262406765.242740;4.26112461090088;4.21999979019165;28.2999992370605;28.2999992370605;1
12087;1333262406865.219860;4.26112461090088;4.21999979019165;28.2999992370605;28.2999992370605;1
12088;1333262406965.276100;4.25159692764282;4.23000001907349;28.2999992370605;28.2999992370605;1
12089;1333262407065.352160;4.25159692764282;4.23000001907349;28.2999992370605;28.2999992370605;1
12090;1333262407165.391120;4.24613618850708;4.23999977111816;28.2999992370605;28.2999992370605;1
12091;1333262407265.252360;4.24613618850708;4.23999977111816;28.2999992370605;28.2999992370605;1
12092;1333262407365.303580;4.24301147460938;4.23999977111816;28.2999992370605;28.2999992370605;1
12093;1333262407465.370220;4.24301147460938;4.23999977111816;28.2999992370605;28.2999992370605;1
12094;1333262407565.247700;4.24121809005737;4.25;28.2999992370605;28.2999992370605;1
12095;1333262407665.263820;4.24121809005737;4.25;28.2999992370605;28.2999992370605;1
12096;1333262407765.294220;4.24019622802734;4.23999977111816;28.2999992370605;28.2999992370605;1
12097;1333262407865.322120;4.24019622802734;4.25;28.2999992370605;28.2999992370605;1
12098;1333262407965.268860;4.23960638046265;4.23999977111816;28.2999992370605;28.2999992370605;1
12099;1333262408065.267380;4.23960638046265;4.23999977111816;28.2999992370605;28.2999992370605;1
12100;1333262408165.347540;4.23926973342896;4.23000001907349;28.2999992370605;28.2999992370605;1
12101;1333262408265.222280;4.23926973342896;4.23000001907349;28.2999992370605;28.2999992370605;1
12102;1333262408365.262720;4.23907566070557;4.23000001907349;28.2999992370605;28.2999992370605;1
12103;1333262408465.308560;4.23907566070557;4.23000001907349;28.2999992370605;28.2999992370605;1
12104;1333262408565.266740;4.23896455764771;4.23000001907349;28.2999992370605;28.2999992370605;1
12105;1333262408665.364540;4.23896455764771;4.23000001907349;28.2999992370605;28.2999992370605;1
12106;1333262408765.338320;4.23890542984009;4.23000001907349;28.2999992370605;28.2999992370605;1
12107;1333262408865.346380;4.23890542984009;4.23999977111816;28.2999992370605;28.2999992370605;1
12108;1333262408965.295220;4.2388653755188;4.23000001907349;28.2999992370605;28.2999992370605;1
12109;1333262409065.253940;4.2388653755188;4.23000001907349;28.2999992370605;28.2999992370605;1
12110;1333262409165.354640;4.23884582519531;4.23000001907349;28.2999992370605;28.2999992370605;1
12111;1333262409265.250540;4.23884582519531;4.23000001907349;28.2999992370605;28.2999992370605;1
12112;1333262409365.305000;4.23883390426636;4.23000001907349;28.2999992370605;28.2999992370605;1
12113;1333262409465.261820;4.23883390426636;4.23000001907349;28.2999992370605;28.2999992370605;1
12114;1333262409565.285520;4.23882627487183;4.21999979019165;28.2999992370605;28.2999992370605;1
12115;1333262409665.292100;4.23882627487183;4.21999979019165;28.2999992370605;28.2999992370605;1
12116;1333262409765.297760;4.23882627487183;4.21999979019165;28.2999992370605;28.2999992370605;1
12117;1333262409865.230740;4.23882627487183;4.21999979019165;28.2999992370605;28.2999992370605;1
12118;1333262409965.333580;4.2388219833374;4.23000001907349;28.2999992370605;28.2999992370605;1
12119;1333262410065.316640;4.2388219833374;4.23000001907349;28.2999992370605;28.2999992370605;1
12120;1333262410165.288600;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12121;1333262410265.248800;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12122;1333262410365.285140;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12123;1333262410465.262140;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12124;1333262410565.294720;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12125;1333262410665.236420;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12126;1333262410765.290680;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12127;1333262410865.238320;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12128;1333262410965.294180;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12129;1333262411065.238480;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12130;1333262411165.295380;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12131;1333262411265.263000;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12132;1333262411365.236740;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12133;1333262411465.282400;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12134;1333262411565.357800;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12135;1333262411665.248580;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12136;1333262411765.318500;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12137;1333262411865.263540;4.23881816864014;4.23000001907349;28.2999992370605;28.2999992370605;1
12138;1333262411965.310420;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12139;1333262412065.222920;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12140;1333262412165.363680;4.23881816864014;4.23999977111816;28.2999992370605;28.2999992370605;1
12141;1333262412265.237140;4.23881816864014;4.23999977111816;28.2999992370605;30;1
12142;1333262412365.353120;4.19004917144775;4.23000001907349;28.2999992370605;30;1
12143;1333262412465.279620;4.19004917144775;4.23000001907349;28.2999992370605;30;1
12144;1333262412565.298840;4.18616008758545;4.23999977111816;28.2999992370605;30;1
12145;1333262412665.269940;4.18616008758545;4.23999977111816;28.2999992370605;30;1
12146;1333262412765.256100;4.1822714805603;4.23999977111816;28.2999992370605;30;1
12147;1333262412865.238540;4.1822714805603;4.25;28.2999992370605;30;1
12148;1333262412965.343980;4.17838287353516;4.25;28.2999992370605;30;1
12149;1333262413065.239940;4.17838287353516;4.23999977111816;28.2999992370605;30;1
12150;1333262413165.251520;4.17449378967285;4.25;28.2999992370605;30;1
12151;1333262413265.272660;4.17449378967285;4.25;28.2999992370605;30;1
12152;1333262413365.244180;4.17060518264771;4.25;28.2999992370605;30;1
12153;1333262413465.265280;4.17060518264771;4.26000022888184;28.2999992370605;30;1
12154;1333262413565.246040;4.16671657562256;4.26999998092651;28.2999992370605;30;1
12155;1333262413665.228160;4.16671657562256;4.28000020980835;28.2999992370605;30;1
12156;1333262413765.314800;4.16282796859741;4.28000020980835;28.2999992370605;30;1
12157;1333262413865.218620;4.16282796859741;4.28000020980835;28.2999992370605;30;1
12158;1333262413965.267060;4.15893888473511;4.26999998092651;28.2999992370605;30;1
12159;1333262414065.262700;4.15893888473511;4.26999998092651;28.2999992370605;30;1
12160;1333262414165.287960;4.15505027770996;4.26000022888184;28.2999992370605;30;1
12161;1333262414265.240680;4.15505027770996;4.26000022888184;28.2999992370605;30;1
12162;1333262414365.350620;4.15116167068481;4.25;28.2999992370605;30;1
12163;1333262414465.230060;4.15116167068481;4.23999977111816;28.2999992370605;30;1
12164;1333262414565.333780;4.14727258682251;4.23999977111816;28.2999992370605;30;1
12165;1333262414665.236560;4.14727258682251;4.23999977111816;28.2999992370605;30;1
12166;1333262414765.259580;4.14338397979736;4.23999977111816;28.2999992370605;30;1
12167;1333262414865.269160;4.14338397979736;4.23000001907349;28.2999992370605;30;1
12168;1333262414965.279080;4.13949537277222;4.23000001907349;28.2999992370605;30;1
12169;1333262415065.240120;4.13949537277222;4.23999977111816;28.2999992370605;30;1
12170;1333262415165.324740;4.13560676574707;4.23000001907349;28.2999992370605;30;1
12171;1333262415265.253080;4.13560676574707;4.23000001907349;28.2999992370605;30;1
12172;1333262415365.326080;4.13171768188477;4.21999979019165;28.2999992370605;30;1
12173;1333262415465.246780;4.13171768188477;4.21999979019165;28.2000007629395;30;1
12174;1333262415565.264360;3.89359021186829;4.21000003814697;28.2000007629395;30;1
12175;1333262415665.262400;3.89359021186829;4.21000003814697;28.2000007629395;30;1
12176;1333262415765.327180;3.97815895080566;4.21000003814697;28.2000007629395;30;1
12177;1333262415865.285720;3.97815895080566;4.19999980926514;28.2000007629395;30;1
12178;1333262415965.323560;4.02484321594238;4.19000005722046;28.2000007629395;30;1
12179;1333262416065.302620;4.02484321594238;4.19000005722046;28.2000007629395;30;1
12180;1333262416165.305440;4.04982280731201;4.17999982833862;28.2000007629395;30;1
12181;1333262416265.230120;4.04982280731201;4.17000007629395;28.2000007629395;30;1
12182;1333262416365.315640;4.06237697601318;4.15000009536743;28.2000007629395;30;1
12183;1333262416465.300220;4.06237697601318;4.13000011444092;28.2000007629395;30;1
12184;1333262416565.266940;4.06780672073364;4.1100001335144;28.2000007629395;30;1
12185;1333262416665.232720;4.06780672073364;4.09000015258789;28.2000007629395;30;1
12186;1333262416765.318080;4.06916189193726;4.07000017166138;28.2000007629395;30;1
12187;1333262416865.256640;4.06916189193726;4.05000019073486;28.2000007629395;30;1
12188;1333262416965.369540;4.06817674636841;4.03999996185303;28.2000007629395;30;1
12189;1333262417065.230560;4.06817674636841;4.03000020980835;28.2000007629395;30;1
12190;1333262417165.258600;4.06585311889648;4.03000020980835;28.2000007629395;30;1
12191;1333262417265.263140;4.06585311889648;4.01999998092651;28.2000007629395;30;1
12192;1333262417365.270980;4.06276512145996;4.01999998092651;28.2000007629395;30;1
12193;1333262417465.218160;4.06276512145996;4.01000022888184;28.2000007629395;30;1
12194;1333262417565.277980;4.05923366546631;4.01000022888184;28.2000007629395;30;1
12195;1333262417665.231160;4.05923366546631;4.01000022888184;28.2000007629395;30;1
12196;1333262417765.308100;4.05545663833618;4.01000022888184;28.2000007629395;30;1
12197;1333262417865.240960;4.05545663833618;4.01000022888184;28.2000007629395;30;1
12198;1333262417965.268200;4.05153369903564;4.01000022888184;28.2000007629395;30;1
12199;1333262418065.251860;4.05153369903564;4.01000022888184;28.2000007629395;30;1
12200;1333262418165.244380;4.04752254486084;4.01000022888184;28.2000007629395;30;1
12201;1333262418265.275180;4.04752254486084;4.01000022888184;28.2000007629395;30;1
12202;1333262418365.264780;4.04347276687622;4.01000022888184;28.2000007629395;30;1
12203;1333262418465.223140;4.04347276687622;4.01000022888184;28.2000007629395;30;1
12204;1333262418565.351940;4.03939056396484;4.01000022888184;28.2000007629395;30;1
12205;1333262418665.242540;4.03939056396484;4.01000022888184;28.2000007629395;30;1
12206;1333262418765.290920;4.0352931022644;4.01000022888184;28.2000007629395;30;1
12207;1333262418865.249320;4.0352931022644;4.01000022888184;28.2000007629395;30;1
12208;1333262418965.269840;4.03118705749512;4.01000022888184;28.2000007629395;30;1
12209;1333262419065.365620;4.03118705749512;4.01000022888184;28.2000007629395;30;1
12210;1333262419165.289760;4.02707386016846;4.01000022888184;28.2000007629395;30;1
12211;1333262419265.218480;4.02707386016846;4.01000022888184;28.2000007629395;30;1
12212;1333262419365.343820;4.0229640007019;4.01000022888184;28.2000007629395;30;1
12213;1333262419465.250120;4.0229640007019;4.01000022888184;28.2000007629395;30;1
12214;1333262419565.430980;4.01884651184082;4.01000022888184;28.2000007629395;30;1
12215;1333262419665.225720;4.01884651184082;4.01000022888184;28.2000007629395;30;1
12216;1333262419765.261440;4.01473331451416;4.01000022888184;28.2000007629395;30;1
12217;1333262419865.334100;4.01473331451416;4.01000022888184;28.2000007629395;30;1
12218;1333262419965.268260;4.01061534881592;4;28.2000007629395;30;1
12219;1333262420065.217320;4.01061534881592;4;28.2000007629395;30;1
12220;1333262420165.302880;4.00649833679199;4;28.2000007629395;30;1
12221;1333262420265.249500;4.00649833679199;4;28.2000007629395;30;1
12222;1333262420365.305600;4.00238084793091;4;28.2000007629395;30;1
12223;1333262420465.295280;4.00238084793091;4;28.2000007629395;30;1
12224;1333262420565.268460;3.99826312065125;4;28.2000007629395;30;1
12225;1333262420665.262220;3.99826312065125;4;28.2000007629395;30;1
12226;1333262420765.288380;3.99414587020874;4;28.2000007629395;30;1
12227;1333262420865.220160;3.99414587020874;4;28.2000007629395;30;1
12228;1333262420965.284900;3.99002814292908;4;28.2000007629395;30;1
12229;1333262421065.246180;3.99002814292908;4;28.2000007629395;30;1
12230;1333262421165.295120;3.98591065406799;4;28.2000007629395;30;1
12231;1333262421265.260200;3.98591065406799;4;28.2000007629395;30;1
12232;1333262421365.300340;3.98179316520691;4;28.2000007629395;30;1
12233;1333262421465.240100;3.98179316520691;4;28.2000007629395;30;1
12234;1333262421565.235280;3.97767567634583;4;28.2000007629395;30;1
12235;1333262421665.238060;3.97767567634583;4;28.2000007629395;30;1
12236;1333262421765.318420;3.97355818748474;4;28.2000007629395;30;1
12237;1333262421865.272060;3.97355818748474;4;28.2000007629395;30;1
12238;1333262421965.303460;3.96944069862366;4;28.2000007629395;30;1
12239;1333262422065.269160;3.96944069862366;4;28.2000007629395;30;1
12240;1333262422165.314300;3.96532320976257;4;28.2000007629395;30;1
12241;1333262422265.292600;3.96532320976257;4;28.2000007629395;30;1
12242;1333262422365.315920;3.96120572090149;4;28.2000007629395;30;1
12243;1333262422465.229180;3.96120572090149;4;28.2000007629395;30;1
12244;1333262422565.392760;3.95708823204041;4;28.2000007629395;30;1
12245;1333262422665.255380;3.95708823204041;4;28.2000007629395;30;1
12246;1333262422765.247400;3.95297050476074;4;28.2000007629395;30;1
12247;1333262422865.333800;3.95297050476074;4;28.2000007629395;30;1
12248;1333262422965.267800;3.94885301589966;4;28.2000007629395;30;1
12249;1333262423065.255840;3.94885301589966;4;28.2000007629395;30;1
12250;1333262423165.303400;3.94473576545715;4;28.2000007629395;30;1
12251;1333262423265.219800;3.94473576545715;4;28.2000007629395;30;1
12252;1333262423365.266400;3.94061827659607;4;28.2000007629395;30;1
12253;1333262423465.239660;3.94061827659607;4;28.2000007629395;30;1
12254;1333262423565.397000;3.93650078773499;4;28.2000007629395;30;1
12255;1333262423665.223500;3.93650078773499;3.99000000953674;28.2000007629395;30;1
12256;1333262423765.292020;3.93238306045532;3.99000000953674;28.2000007629395;30;1
12257;1333262423865.286100;3.93238306045532;3.99000000953674;28.2000007629395;30;1
12258;1333262423965.279380;3.92826557159424;3.99000000953674;28.2000007629395;30;1
12259;1333262424065.221800;3.92826557159424;3.99000000953674;28.2000007629395;30;1
12260;1333262424165.340460;3.92414808273315;4;28.2000007629395;30;1
12261;1333262424265.346620;3.92414808273315;4;28.2000007629395;30;1
12262;1333262424365.304600;3.92003083229065;4;28.2000007629395;30;1
12263;1333262424465.235240;3.92003083229065;4;28.2000007629395;30;1
12264;1333262424565.268380;3.91591334342957;4;28.2000007629395;30;1
12265;1333262424665.365160;3.91591334342957;3.99000000953674;28.2000007629395;30;1
12266;1333262424765.236140;3.9117956161499;4;28.2000007629395;30;1
12267;1333262424865.292900;3.9117956161499;4;28.2000007629395;30;1
12268;1333262424965.388220;3.90767812728882;4;28.2000007629395;30;1
12269;1333262425065.303920;3.90767812728882;4;28.2000007629395;30;1
12270;1333262425165.254080;3.90356063842773;4;28.2000007629395;30;1
12271;1333262425265.297860;3.90356063842773;4;28.2000007629395;30;1
12272;1333262425365.312320;3.89944314956665;4;28.2000007629395;30;1
12273;1333262425465.200660;3.89944314956665;4;28.2000007629395;30;1
12274;1333262425565.254320;3.89532589912415;4;28.2000007629395;30;1
12275;1333262425665.293640;3.89532589912415;4;28.2000007629395;30;1
12276;1333262425765.288280;3.89120817184448;4;28.2000007629395;30;1
12277;1333262425865.236840;3.89120817184448;4;28.2000007629395;30;1
12278;1333262425965.296220;3.8870906829834;4;28.2000007629395;30;1
12279;1333262426065.217280;3.8870906829834;4;28.2000007629395;30;1
12280;1333262426165.273000;3.88297319412231;4;28.2000007629395;30;1
12281;1333262426265.292380;3.88297319412231;4;28.2000007629395;30;1
12282;1333262426365.258800;3.87885570526123;4;28.2000007629395;30;1
12283;1333262426465.219560;3.87885570526123;4;28.2000007629395;30;1
12284;1333262426565.302920;3.87473797798157;4;28.2000007629395;30;1
12285;1333262426665.230020;3.87473797798157;4;28.2000007629395;30;1
12286;1333262426765.296940;3.87062072753906;4;28.2000007629395;30;1
12287;1333262426865.311640;3.87062072753906;4;28.2999992370605;30;1
12288;1333262426965.299720;4.10074234008789;4;28.2999992370605;30;1
12289;1333262427065.238720;4.10074234008789;4;28.2999992370605;30;1
12290;1333262427165.358260;4.0081672668457;4;28.2999992370605;30;1
12291;1333262427265.274420;4.0081672668457;4;28.2999992370605;30;1
12292;1333262427365.263980;3.9534764289856;4;28.2999992370605;30;1
12293;1333262427465.225160;3.9534764289856;4;28.2999992370605;30;1
12294;1333262427565.260980;3.92049050331116;4.01000022888184;28.2999992370605;30;1
12295;1333262427665.292420;3.92049050331116;4.01000022888184;28.2999992370605;30;1
12296;1333262427765.286040;3.89993023872375;4.01000022888184;28.2999992370605;30;1
12297;1333262427865.282020;3.89993023872375;4.01000022888184;28.2999992370605;30;1
12298;1333262427965.332700;3.88649392127991;4;28.2999992370605;30;1
12299;1333262428065.194100;3.88649392127991;4.01000022888184;28.2999992370605;30;1
12300;1333262428165.394540;3.87713289260864;4;28.2999992370605;30;1
12301;1333262428265.228720;3.87713289260864;4;28.2999992370605;30;1
12302;1333262428365.342580;3.87011170387268;4;28.2999992370605;30;1
12303;1333262428465.296180;3.87011170387268;4;28.2999992370605;30;1
12304;1333262428565.294020;3.86442899703979;4;28.2999992370605;30;1
12305;1333262428665.264580;3.86442899703979;4;28.2999992370605;30;1
12306;1333262428765.292380;3.85951066017151;4;28.2999992370605;30;1
12307;1333262428865.257260;3.85951066017151;4;28.2999992370605;30;1
12308;1333262428965.237680;3.85503196716309;3.99000000953674;28.2999992370605;30;1
12309;1333262429065.259800;3.85503196716309;3.99000000953674;28.2999992370605;30;1
12310;1333262429165.245860;3.85080647468567;3.99000000953674;28.2999992370605;30;1
12311;1333262429265.202320;3.85080647468567;3.99000000953674;28.2999992370605;30;1
12312;1333262429365.274900;3.96384716033936;3.99000000953674;28.3999996185303;30;1
12313;1333262429465.241840;3.96384716033936;3.99000000953674;28.3999996185303;30;1
12314;1333262429565.281180;4.03274297714233;3.99000000953674;28.3999996185303;30;1
12315;1333262429665.298980;4.03274297714233;3.99000000953674;28.3999996185303;30;1
12316;1333262429765.268980;3.95927333831787;3.99000000953674;28.3999996185303;30;1
12317;1333262429865.337920;3.95927333831787;3.99000000953674;28.3999996185303;30;1
12318;1333262429965.282820;3.91562628746033;3.99000000953674;28.3999996185303;30;1
12319;1333262430065.204880;3.91562628746033;3.99000000953674;28.3999996185303;30;1
12320;1333262430165.276760;3.88905835151672;3.99000000953674;28.3999996185303;30;1
12321;1333262430265.194160;3.88905835151672;3.99000000953674;28.3999996185303;30;1
12322;1333262430365.270940;3.87227511405945;4;28.3999996185303;30;1
12323;1333262430465.246660;3.87227511405945;3.99000000953674;28.3999996185303;30;1
12324;1333262430565.296220;3.86109900474548;3.99000000953674;28.3999996185303;30;1
12325;1333262430665.232500;3.86109900474548;3.99000000953674;28.3999996185303;30;1
12326;1333262430765.364860;3.85313439369202;3.99000000953674;28.3999996185303;30;1
12327;1333262430865.232460;3.85313439369202;3.99000000953674;28.3999996185303;30;1
12328;1333262430965.303440;3.84700727462769;3.99000000953674;28.3999996185303;30;1
12329;1333262431065.254600;3.84700727462769;3.99000000953674;28.3999996185303;30;1
12330;1333262431165.269240;3.84193778038025;3.99000000953674;28.3999996185303;30;1
12331;1333262431265.292080;3.84193778038025;3.98000001907349;28.3999996185303;30;1
12332;1333262431365.267420;3.83746600151062;3.98000001907349;28.3999996185303;30;1
12333;1333262431465.207520;3.83746600151062;3.97000002861023;28.3999996185303;30;1
12334;1333262431565.394720;3.83334255218506;3.97000002861023;28.3999996185303;30;1
12335;1333262431665.295640;3.83334255218506;3.97000002861023;28.3999996185303;30;1
12336;1333262431765.283220;3.82941746711731;3.96000003814697;28.3999996185303;30;1
12337;1333262431865.204520;3.82941746711731;3.95000004768372;28.3999996185303;30;1
12338;1333262431965.241960;3.82560682296753;3.95000004768372;28.3999996185303;30;1
12339;1333262432065.249860;3.82560682296753;3.94000005722046;28.3999996185303;30;1
12340;1333262432165.258480;3.82185578346252;3.94000005722046;28.3999996185303;30;1
12341;1333262432265.212980;3.82185578346252;3.94000005722046;28.3999996185303;30;1
12342;1333262432365.375340;3.81814813613892;3.9300000667572;28.3999996185303;30;1
12343;1333262432465.223200;3.81814813613892;3.9300000667572;28.3999996185303;30;1
12344;1333262432565.361120;3.81446051597595;3.9300000667572;28.3999996185303;30;1
12345;1333262432665.242340;3.81446051597595;3.92000007629395;28.3999996185303;30;1
12346;1333262432765.275580;3.81078100204468;3.92000007629395;28.3999996185303;30;1
12347;1333262432865.299140;3.81078100204468;3.92000007629395;28.3999996185303;30;1
12348;1333262432965.304480;3.80711269378662;3.91000008583069;28.3999996185303;30;1
12349;1333262433065.270300;3.80711269378662;3.91000008583069;28.3999996185303;30;1
12350;1333262433165.323340;3.80344867706299;3.92000007629395;28.3999996185303;30;1
12351;1333262433265.240960;3.80344867706299;3.92000007629395;28.3999996185303;30;1
12352;1333262433365.379320;3.79978489875793;3.91000008583069;28.3999996185303;30;1
12353;1333262433465.244620;3.79978489875793;3.91000008583069;28.3999996185303;30;1
12354;1333262433565.256720;3.79612493515015;3.91000008583069;28.3999996185303;30;1
12355;1333262433665.283800;3.79612493515015;3.91000008583069;28.3999996185303;30;1
12356;1333262433765.377040;3.79246091842651;3.90000009536743;28.3999996185303;30;1
12357;1333262433865.228980;3.79246091842651;3.90000009536743;28.3999996185303;30;1
12358;1333262433965.316480;3.78880095481873;3.88000011444092;28.3999996185303;30;1
12359;1333262434065.244800;3.78880095481873;3.88000011444092;28.3999996185303;30;1
12360;1333262434165.373680;3.90226483345032;3.88000011444092;28.5;30;1
12361;1333262434265.252120;3.90226483345032;3.86999988555908;28.5;30;1
12362;1333262434365.304060;3.97149562835693;3.86999988555908;28.5;30;1
12363;1333262434465.213860;3.97149562835693;3.86999988555908;28.5;30;1
12364;1333262434565.307960;3.89832210540771;3.85999989509583;28.5;30;1
12365;1333262434665.253840;3.89832210540771;3.85999989509583;28.5;30;1
12366;1333262434765.296720;3.85493540763855;3.85999989509583;28.5;30;1
12367;1333262434865.306260;3.85493540763855;3.85999989509583;28.5;30;1
