Sample;X(ms) [01.04.2012 06:19:58 165 UTC];Signals_DB.Heater_Flow_SP;Signals_DB.Heater_Flow;Signals_DB.Heater_Tout;Signals_DB.Tout_setpoint;Signals_to_S7protocol.INTERNAL.Communication_Error[%DB8.DBX32.0]
12368;1333262434965.353660;3.82861948013306;3.85999989509583;28.5;30;1
12369;1333262435065.251660;3.82861948013306;3.85999989509583;28.5;30;1
12370;1333262435165.378780;3.8120813369751;3.85999989509583;28.5;30;1
12371;1333262435265.240560;3.8120813369751;3.85999989509583;28.5;30;1
12372;1333262435365.321700;3.80113792419434;3.85999989509583;28.5;30;1
12373;1333262435465.226760;3.80113792419434;3.85999989509583;28.5;30;1
12374;1333262435565.255900;3.79340624809265;3.85999989509583;28.5;30;1
12375;1333262435665.258240;3.79340624809265;3.85999989509583;28.5;30;1
12376;1333262435765.378120;3.78750777244568;3.85999989509583;28.5;30;1
12377;1333262435865.230720;3.78750777244568;3.85999989509583;28.5;30;1
12378;1333262435965.249380;3.7826669216156;3.85999989509583;28.5;30;1
12379;1333262436065.230940;3.7826669216156;3.85999989509583;28.5;30;1
12380;1333262436165.300520;3.77842807769775;3.85999989509583;28.5;30;1
12381;1333262436265.330660;3.77842807769775;3.85999989509583;28.5;30;1
12382;1333262436365.448700;3.77453327178955;3.85999989509583;28.5;30;1
12383;1333262436465.249020;3.77453327178955;3.85999989509583;28.5;30;1
12384;1333262436565.248940;3.77083683013916;3.86999988555908;28.5;30;1
12385;1333262436665.244580;3.77083683013916;3.86999988555908;28.5;30;1
12386;1333262436765.281520;3.88437056541443;3.86999988555908;28.6000003814697;30;1
12387;1333262436865.228340;3.88437056541443;3.86999988555908;28.6000003814697;30;1
12388;1333262436965.306320;3.9537513256073;3.86999988555908;28.6000003814697;30;1
12389;1333262437065.261000;3.9537513256073;3.85999989509583;28.6000003814697;30;1
12390;1333262437165.263420;3.88075137138367;3.85999989509583;28.6000003814697;30;1
12391;1333262437265.251540;3.88075137138367;3.85999989509583;28.6000003814697;30;1
12392;1333262437365.235220;3.83756947517395;3.85999989509583;28.6000003814697;30;1
12393;1333262437465.237620;3.83756947517395;3.85999989509583;28.6000003814697;30;1
12394;1333262437565.315300;3.81146669387817;3.85999989509583;28.6000003814697;30;1
12395;1333262437665.244120;3.81146669387817;3.85999989509583;28.6000003814697;30;1
12396;1333262437765.283520;3.79514503479004;3.85999989509583;28.6000003814697;30;1
12397;1333262437865.250920;3.79514503479004;3.85999989509583;28.6000003814697;30;1
12398;1333262437965.261000;3.78442668914795;3.85999989509583;28.6000003814697;30;1
12399;1333262438065.337720;3.78442668914795;3.84999990463257;28.6000003814697;30;1
12400;1333262438165.259500;3.77691960334778;3.85999989509583;28.6000003814697;30;1
12401;1333262438265.229980;3.77691960334778;3.85999989509583;28.6000003814697;30;1
12402;1333262438365.293820;3.77125000953674;3.85999989509583;28.6000003814697;30;1
12403;1333262438465.260260;3.77125000953674;3.85999989509583;28.6000003814697;30;1
12404;1333262438565.309180;3.76663374900818;3.85999989509583;28.6000003814697;30;1
12405;1333262438665.245560;3.76663374900818;3.85999989509583;28.6000003814697;30;1
12406;1333262438765.335340;3.76262354850769;3.85999989509583;28.6000003814697;30;1
12407;1333262438865.311220;3.76262354850769;3.85999989509583;28.6000003814697;30;1
12408;1333262438965.249960;3.75895762443542;3.85999989509583;28.6000003814697;30;1
12409;1333262439065.231800;3.75895762443542;3.85999989509583;28.6000003814697;30;1
12410;1333262439165.374640;3.75549006462097;3.85999989509583;28.6000003814697;30;1
12411;1333262439265.241680;3.75549006462097;3.84999990463257;28.6000003814697;30;1
12412;1333262439365.356720;3.75213313102722;3.84999990463257;28.6000003814697;30;1
12413;1333262439465.270860;3.75213313102722;3.84999990463257;28.6000003814697;30;1
12414;1333262439565.325600;3.74884343147278;3.84999990463257;28.6000003814697;30;1
12415;1333262439665.356140;3.74884343147278;3.83999991416931;28.6000003814697;30;1
12416;1333262439765.282340;3.74559330940247;3.83999991416931;28.6000003814697;30;1
12417;1333262439865.258560;3.74559330940247;3.83999991416931;28.6000003814697;30;1
12418;1333262439965.307580;3.7423632144928;3.83999991416931;28.6000003814697;30;1
12419;1333262440065.276320;3.7423632144928;3.84999990463257;28.6000003814697;30;1
12420;1333262440165.307680;3.73914480209351;3.84999990463257;28.6000003814697;30;1
12421;1333262440265.329420;3.73914480209351;3.84999990463257;28.6000003814697;30;1
12422;1333262440365.301080;3.73593044281006;3.84999990463257;28.6000003814697;30;1
12423;1333262440465.368160;3.73593044281006;3.84999990463257;28.6000003814697;30;1
12424;1333262440565.332400;3.73272395133972;3.83999991416931;28.6000003814697;30;1
12425;1333262440665.303140;3.73272395133972;3.82999992370605;28.6000003814697;30;1
12426;1333262440765.292780;3.72951769828796;3.82999992370605;28.6000003814697;30;1
12427;1333262440865.260580;3.72951769828796;3.8199999332428;28.6000003814697;30;1
12428;1333262440965.323580;3.72631096839905;3.80999994277954;28.6000003814697;30;1
12429;1333262441065.261920;3.72631096839905;3.80999994277954;28.6000003814697;30;1
12430;1333262441165.321520;3.72310853004456;3.80999994277954;28.6000003814697;30;1
12431;1333262441265.290120;3.72310853004456;3.80999994277954;28.7000007629395;30;1
12432;1333262441365.248520;3.9541494846344;3.80999994277954;28.7000007629395;30;1
12433;1333262441465.235860;3.9541494846344;3.8199999332428;28.7000007629395;30;1
12434;1333262441565.261920;3.86248922348022;3.8199999332428;28.7000007629395;30;1
12435;1333262441665.260160;3.86248922348022;3.8199999332428;28.7000007629395;30;1
12436;1333262441765.294660;3.80871391296387;3.82999992370605;28.7000007629395;30;1
12437;1333262441865.307360;3.80871391296387;3.82999992370605;28.7000007629395;30;1
12438;1333262441965.332340;3.77663898468018;3.82999992370605;28.7000007629395;30;1
12439;1333262442065.251880;3.77663898468018;3.8199999332428;28.7000007629395;30;1
12440;1333262442165.259660;3.75699758529663;3.82999992370605;28.7000007629395;30;1
12441;1333262442265.268340;3.75699758529663;3.82999992370605;28.7000007629395;30;1
12442;1333262442365.277780;3.74447250366211;3.8199999332428;28.7000007629395;30;1
12443;1333262442465.259060;3.74447250366211;3.8199999332428;28.7000007629395;30;1
12444;1333262442565.272480;3.73602604866028;3.8199999332428;28.7000007629395;30;1
12445;1333262442665.238400;3.73602604866028;3.8199999332428;28.7000007629395;30;1
12446;1333262442765.315480;3.72992014884949;3.8199999332428;28.7000007629395;30;1
12447;1333262442865.243320;3.72992014884949;3.8199999332428;28.7000007629395;30;1
12448;1333262442965.310280;3.72515273094177;3.8199999332428;28.7000007629395;30;1
12449;1333262443065.262100;3.72515273094177;3.8199999332428;28.7000007629395;30;1
12450;1333262443165.320100;3.72114896774292;3.8199999332428;28.7000007629395;30;1
12451;1333262443265.267260;3.72114896774292;3.8199999332428;28.7000007629395;30;1
12452;1333262443365.276780;3.83470892906189;3.8199999332428;28.7999992370605;30;1
12453;1333262443465.237720;3.83470892906189;3.82999992370605;28.7999992370605;30;1
12454;1333262443565.358260;3.90428495407104;3.82999992370605;28.7999992370605;30;1
12455;1333262443665.241640;3.90428495407104;3.8199999332428;28.7999992370605;30;1
12456;1333262443765.258920;3.83160424232483;3.82999992370605;28.7999992370605;30;1
12457;1333262443865.252240;3.83160424232483;3.82999992370605;28.7999992370605;30;1
12458;1333262443965.265840;3.78880071640015;3.8199999332428;28.7999992370605;30;1
12459;1333262444065.343840;3.78880071640015;3.82999992370605;28.7999992370605;30;1
12460;1333262444165.252100;3.76310396194458;3.8199999332428;28.7999992370605;30;1
12461;1333262444265.228120;3.76310396194458;3.8199999332428;28.7999992370605;30;1
12462;1333262444365.367980;3.74721574783325;3.8199999332428;28.7999992370605;30;1
12463;1333262444465.229260;3.74721574783325;3.8199999332428;28.7999992370605;30;1
12464;1333262444565.251720;3.73693895339966;3.8199999332428;28.7999992370605;30;1
12465;1333262444665.266260;3.73693895339966;3.8199999332428;28.7999992370605;30;1
12466;1333262444765.281140;3.72988176345825;3.8199999332428;28.7999992370605;30;1
12467;1333262444865.249060;3.72988176345825;3.8199999332428;28.7999992370605;30;1
12468;1333262444965.287040;3.72466611862183;3.8199999332428;28.7999992370605;30;1
12469;1333262445065.226580;3.72466611862183;3.80999994277954;28.7999992370605;30;1
12470;1333262445165.386700;3.72050333023071;3.80999994277954;28.7999992370605;30;1
12471;1333262445265.269640;3.72050333023071;3.79999995231628;28.7999992370605;30;1
12472;1333262445365.423600;3.71695017814636;3.79999995231628;28.7999992370605;30;1
12473;1333262445465.267880;3.71695017814636;3.78999996185303;28.7999992370605;30;1
12474;1333262445565.305500;3.71373796463013;3.77999997138977;28.7999992370605;30;1
12475;1333262445665.273180;3.71373796463013;3.77999997138977;28.7999992370605;30;1
12476;1333262445765.288360;3.71072769165039;3.76999998092651;28.7999992370605;30;1
12477;1333262445865.236740;3.71072769165039;3.75999999046326;28.7999992370605;30;1
12478;1333262445965.255780;3.70783233642578;3.75999999046326;28.7999992370605;30;1
12479;1333262446065.256240;3.70783233642578;3.75999999046326;28.7999992370605;30;1
12480;1333262446165.280180;3.70499610900879;3.75;28.7999992370605;30;1
12481;1333262446265.233220;3.70499610900879;3.75;28.7999992370605;30;1
12482;1333262446365.284280;3.70220351219177;3.75;28.7999992370605;30;1
12483;1333262446465.276240;3.70220351219177;3.75;28.7999992370605;30;1
12484;1333262446565.348860;3.6994309425354;3.75;28.7999992370605;30;1
12485;1333262446665.261240;3.6994309425354;3.75;28.7999992370605;30;1
12486;1333262446765.293600;3.6966700553894;3.74000000953674;28.7999992370605;30;1
12487;1333262446865.321900;3.6966700553894;3.74000000953674;28.7999992370605;30;1
12488;1333262446965.259660;3.69391298294067;3.74000000953674;28.7999992370605;30;1
12489;1333262447065.270800;3.69391298294067;3.74000000953674;28.7999992370605;30;1
12490;1333262447165.293660;3.69116425514221;3.73000001907349;28.7999992370605;30;1
12491;1333262447265.314240;3.69116425514221;3.73000001907349;28.7999992370605;30;1
12492;1333262447365.372100;3.68841552734375;3.73000001907349;28.7999992370605;30;1
12493;1333262447465.266020;3.68841552734375;3.73000001907349;28.7999992370605;30;1
12494;1333262447565.276780;3.68566632270813;3.72000002861023;28.7999992370605;30;1
12495;1333262447665.233980;3.68566632270813;3.73000001907349;28.7999992370605;30;1
12496;1333262447765.293960;3.68292117118835;3.72000002861023;28.7999992370605;30;1
12497;1333262447865.253400;3.68292117118835;3.72000002861023;28.7999992370605;30;1
12498;1333262447965.292140;3.68017625808716;3.72000002861023;28.7999992370605;30;1
12499;1333262448065.257380;3.68017625808716;3.72000002861023;28.7999992370605;30;1
12500;1333262448165.275200;3.67743134498596;3.72000002861023;28.7999992370605;30;1
12501;1333262448265.255180;3.67743134498596;3.72000002861023;28.7999992370605;30;1
12502;1333262448365.311760;3.67468643188477;3.72000002861023;28.7999992370605;30;1
12503;1333262448465.256100;3.67468643188477;3.72000002861023;28.7999992370605;30;1
12504;1333262448565.278160;3.67194128036499;3.72000002861023;28.7999992370605;30;1
12505;1333262448665.242080;3.67194128036499;3.72000002861023;28.7999992370605;30;1
12506;1333262448765.344880;3.66919636726379;3.72000002861023;28.7999992370605;30;1
12507;1333262448865.231340;3.66919636726379;3.72000002861023;28.7999992370605;30;1
12508;1333262448965.303000;3.66645121574402;3.72000002861023;28.7999992370605;30;1
12509;1333262449065.267840;3.66645121574402;3.72000002861023;28.7999992370605;30;1
12510;1333262449165.293760;3.66370630264282;3.72000002861023;28.7999992370605;30;1
12511;1333262449265.276700;3.66370630264282;3.72000002861023;28.7999992370605;30;1
12512;1333262449365.283780;3.66096138954163;3.72000002861023;28.7999992370605;30;1
12513;1333262449465.275700;3.66096138954163;3.72000002861023;28.7999992370605;30;1
12514;1333262449565.289800;3.65821623802185;3.72000002861023;28.7999992370605;30;1
12515;1333262449665.237820;3.65821623802185;3.72000002861023;28.7999992370605;30;1
12516;1333262449765.396780;3.65547132492065;3.72000002861023;28.7999992370605;30;1
12517;1333262449865.264900;3.65547132492065;3.72000002861023;28.7999992370605;30;1
12518;1333262449965.265880;3.65272617340088;3.72000002861023;28.7999992370605;30;1
12519;1333262450065.221620;3.65272617340088;3.72000002861023;28.7999992370605;30;1
12520;1333262450165.330280;3.64998126029968;3.72000002861023;28.7999992370605;30;1
12521;1333262450265.261320;3.64998126029968;3.71000003814697;28.7999992370605;30;1
12522;1333262450365.272880;3.76435589790344;3.71000003814697;28.8999996185303;30;1
12523;1333262450465.242340;3.76435589790344;3.71000003814697;28.8999996185303;30;1
12524;1333262450565.298160;3.83451008796692;3.70000004768372;28.8999996185303;30;1
12525;1333262450665.289740;3.83451008796692;3.70000004768372;28.8999996185303;30;1
12526;1333262450765.295600;3.76224756240845;3.69000005722046;28.8999996185303;30;1
12527;1333262450864.953780;3.76224756240845;3.69000005722046;28.8999996185303;30;1
12528;1333262450965.264040;3.71977567672729;3.69000005722046;28.8999996185303;30;1
12529;1333262451065.262900;3.71977567672729;3.69000005722046;28.8999996185303;30;1
12530;1333262451165.294780;3.69437503814697;3.69000005722046;28.8999996185303;30;1
12531;1333262451265.223340;3.69437503814697;3.69000005722046;28.8999996185303;30;1
12532;1333262451365.268280;3.67875170707703;3.69000005722046;28.8999996185303;30;1
12533;1333262451465.313780;3.67875170707703;3.69000005722046;28.8999996185303;30;1
12534;1333262451565.245740;3.66872310638428;3.69000005722046;28.8999996185303;30;1
12535;1333262451665.241800;3.66872310638428;3.69000005722046;28.8999996185303;30;1
12536;1333262451765.311020;3.66190648078918;3.69000005722046;28.8999996185303;30;1
12537;1333262451865.241920;3.66190648078918;3.69000005722046;28.8999996185303;30;1
12538;1333262451965.279760;3.77404713630676;3.70000004768372;29;30;1
12539;1333262452065.327080;3.77404713630676;3.70000004768372;29;30;1
12540;1333262452165.301160;3.8430118560791;3.70000004768372;29;30;1
12541;1333262452264.958980;3.8430118560791;3.70000004768372;29;30;1
12542;1333262452365.291880;3.77017068862915;3.70000004768372;29;30;1
12543;1333262452464.965700;3.77017068862915;3.70000004768372;29;30;1
12544;1333262452565.299920;3.72746825218201;3.70000004768372;29;30;1
12545;1333262452665.234280;3.72746825218201;3.71000003814697;29;30;1
12546;1333262452765.289660;3.7020308971405;3.71000003814697;29;30;1
12547;1333262452865.293200;3.7020308971405;3.71000003814697;29;30;1
12548;1333262452965.272520;3.68648171424866;3.71000003814697;29;30;1
12549;1333262453065.317560;3.68648171424866;3.70000004768372;29.1000003814697;30;1
12550;1333262453165.306780;3.91083860397339;3.70000004768372;29.1000003814697;30;1
12551;1333262453265.243560;3.91083860397339;3.70000004768372;29.1000003814697;30;1
12552;1333262453365.313380;3.81574559211731;3.70000004768372;29.1000003814697;30;1
12553;1333262453465.236980;3.81574559211731;3.70000004768372;29.1000003814697;30;1
12554;1333262453565.317160;3.76039004325867;3.71000003814697;29.1000003814697;30;1
12555;1333262453665.262600;3.76039004325867;3.70000004768372;29.1000003814697;30;1
12556;1333262453765.309580;3.7278003692627;3.70000004768372;29.1000003814697;30;1
12557;1333262453865.245780;3.7278003692627;3.71000003814697;29.1000003814697;30;1
12558;1333262453965.276440;3.70825457572937;3.71000003814697;29.1000003814697;30;1
12559;1333262454065.243040;3.70825457572937;3.71000003814697;29.1000003814697;30;1
12560;1333262454165.326740;3.69618129730225;3.71000003814697;29.1000003814697;30;1
12561;1333262454265.309580;3.69618129730225;3.72000002861023;29.2000007629395;30;1
12562;1333262454365.300360;3.92262411117554;3.71000003814697;29.2000007629395;30;1
12563;1333262454465.306240;3.92262411117554;3.71000003814697;29.2000007629395;30;1
12564;1333262454565.284320;3.8288209438324;3.72000002861023;29.2000007629395;30;1
12565;1333262454665.289440;3.8288209438324;3.72000002861023;29.2000007629395;30;1
12566;1333262454765.318720;3.77430844306946;3.72000002861023;29.2000007629395;30;1
12567;1333262454865.266240;3.77430844306946;3.72000002861023;29.2000007629395;30;1
12568;1333262454965.273260;3.74229574203491;3.72000002861023;29.2000007629395;30;1
12569;1333262455065.242340;3.74229574203491;3.72000002861023;29.2000007629395;30;1
12570;1333262455165.289980;3.72317671775818;3.72000002861023;29.2000007629395;30;1
12571;1333262455265.258400;3.72317671775818;3.73000001907349;29.2000007629395;30;1
12572;1333262455365.248220;3.71144700050354;3.73000001907349;29.2000007629395;30;1
12573;1333262455465.264340;3.71144700050354;3.73000001907349;29.2000007629395;30;1
12574;1333262455565.288360;3.70394229888916;3.73000001907349;29.2000007629395;30;1
12575;1333262455665.255260;3.70394229888916;3.73000001907349;29.2000007629395;30;1
12576;1333262455765.322800;3.69886541366577;3.73000001907349;29.2000007629395;30;1
12577;1333262455865.243960;3.69886541366577;3.72000002861023;29.2000007629395;30;1
12578;1333262455965.263800;3.69517016410828;3.73000001907349;29.2000007629395;30;1
12579;1333262456065.249020;3.69517016410828;3.73000001907349;29.2000007629395;30;1
12580;1333262456165.255460;3.69227504730225;3.72000002861023;29.2000007629395;30;1
12581;1333262456264.927860;3.69227504730225;3.73000001907349;29.2000007629395;30;1
12582;1333262456365.285780;3.68983507156372;3.73000001907349;29.2000007629395;30;1
12583;1333262456464.966100;3.68983507156372;3.72000002861023;29.2000007629395;30;1
12584;1333262456565.304180;3.6876528263092;3.72000002861023;29.2000007629395;30;1
12585;1333262456664.960020;3.6876528263092;3.73000001907349;29.2000007629395;30;1
12586;1333262456765.294260;3.80274415016174;3.73000001907349;29.2999992370605;30;1
12587;1333262456865.265360;3.80274415016174;3.73000001907349;29.2999992370605;30;1
12588;1333262456965.253740;3.87368988990784;3.73000001907349;29.2999992370605;30;1
12589;1333262457064.925400;3.87368988990784;3.73000001907349;29.2999992370605;30;1
12590;1333262457165.290960;3.8022792339325;3.73000001907349;29.2999992370605;30;1
12591;1333262457264.941240;3.8022792339325;3.74000000953674;29.2999992370605;30;1
12592;1333262457365.282400;3.76069092750549;3.74000000953674;29.2999992370605;30;1
12593;1333262457464.948480;3.76069092750549;3.74000000953674;29.2999992370605;30;1
12594;1333262457565.258500;3.73618173599243;3.74000000953674;29.2999992370605;30;1
12595;1333262457665.246980;3.73618173599243;3.74000000953674;29.2999992370605;30;1
12596;1333262457765.271000;3.72146129608154;3.74000000953674;29.2999992370605;30;1
12597;1333262457865.333580;3.72146129608154;3.74000000953674;29.2000007629395;30;1
12598;1333262457965.269980;3.47810482978821;3.74000000953674;29.2000007629395;30;1
12599;1333262458065.318340;3.47810482978821;3.74000000953674;29.2000007629395;30;1
12600;1333262458165.273220;3.56065273284912;3.74000000953674;29.2000007629395;30;1
12601;1333262458265.256480;3.56065273284912;3.74000000953674;29.2000007629395;30;1
12602;1333262458365.250760;3.60715365409851;3.74000000953674;29.2000007629395;30;1
12603;1333262458465.264000;3.60715365409851;3.74000000953674;29.2999992370605;30;1
12604;1333262458565.248780;3.86725425720215;3.74000000953674;29.2999992370605;30;1
12605;1333262458664.945120;3.86725425720215;3.74000000953674;29.2999992370605;30;1
12606;1333262458765.377580;3.7928261756897;3.74000000953674;29.2999992370605;30;1
12607;1333262458864.953580;3.7928261756897;3.74000000953674;29.2999992370605;30;1
12608;1333262458965.330000;3.74951124191284;3.74000000953674;29.2999992370605;30;1
12609;1333262459065.301220;3.74951124191284;3.74000000953674;29.2999992370605;30;1
12610;1333262459165.275080;3.72401189804077;3.74000000953674;29.2999992370605;30;1
12611;1333262459264.932000;3.72401189804077;3.73000001907349;29.2999992370605;30;1
12612;1333262459365.274540;3.70872497558594;3.73000001907349;29.2999992370605;30;1
12613;1333262459464.964040;3.70872497558594;3.73000001907349;29.2999992370605;30;1
12614;1333262459565.268440;3.69927930831909;3.73000001907349;29.2999992370605;30;1
12615;1333262459664.933700;3.69927930831909;3.73000001907349;29.2999992370605;30;1
12616;1333262459765.269300;3.69318747520447;3.73000001907349;29.2999992370605;30;1
12617;1333262459865.264200;3.69318747520447;3.73000001907349;29.2999992370605;30;1
12618;1333262459965.257760;3.68901205062866;3.73000001907349;29.2999992370605;30;1
12619;1333262460065.306440;3.68901205062866;3.73000001907349;29.2999992370605;30;1
12620;1333262460165.266800;3.68593764305115;3.73000001907349;29.2999992370605;30;1
12621;1333262460264.947200;3.68593764305115;3.73000001907349;29.3999996185303;30;1
12622;1333262460365.295320;3.91773653030396;3.73000001907349;29.3999996185303;30;1
12623;1333262460465.261880;3.91773653030396;3.73000001907349;29.3999996185303;30;1
12624;1333262460565.274480;3.82719445228577;3.73000001907349;29.3999996185303;30;1
12625;1333262460665.299080;3.82719445228577;3.73000001907349;29.3999996185303;30;1
12626;1333262460765.265960;3.77474308013916;3.73000001907349;29.3999996185303;30;1
12627;1333262460864.958220;3.77474308013916;3.73000001907349;29.3999996185303;30;1
12628;1333262460965.283820;3.74411082267761;3.73000001907349;29.3999996185303;30;1
12629;1333262461065.280560;3.74411082267761;3.73000001907349;29.3999996185303;30;1
12630;1333262461165.264940;3.72597599029541;3.73000001907349;29.3999996185303;30;1
12631;1333262461264.933480;3.72597599029541;3.73000001907349;29.3999996185303;30;1
12632;1333262461365.252200;3.71500086784363;3.73000001907349;29.3999996185303;30;1
12633;1333262461464.949220;3.71500086784363;3.73000001907349;29.3999996185303;30;1
12634;1333262461565.249820;3.70813179016113;3.73000001907349;29.3999996185303;30;1
12635;1333262461664.949660;3.70813179016113;3.73000001907349;29.3999996185303;30;1
12636;1333262461765.268740;3.70360732078552;3.74000000953674;29.3999996185303;30;1
12637;1333262461865.247520;3.70360732078552;3.74000000953674;29.3999996185303;30;1
12638;1333262461965.249980;3.70042896270752;3.73000001907349;29.3999996185303;30;1
12639;1333262462064.961100;3.70042896270752;3.73000001907349;29.3999996185303;30;1
12640;1333262462165.257160;3.69802284240723;3.73000001907349;29.3999996185303;30;1
12641;1333262462264.946680;3.69802284240723;3.74000000953674;29.3999996185303;30;1
12642;1333262462365.239020;3.69605660438538;3.74000000953674;29.3999996185303;30;1
12643;1333262462465.251000;3.69605660438538;3.74000000953674;29.3999996185303;30;1
12644;1333262462565.296120;3.6943473815918;3.74000000953674;29.3999996185303;30;1
12645;1333262462664.952460;3.6943473815918;3.74000000953674;29.3999996185303;30;1
12646;1333262462764.963660;3.69278073310852;3.74000000953674;29.3999996185303;30;1
12647;1333262462865.244920;3.69278073310852;3.74000000953674;29.3999996185303;30;1
12648;1333262462965.274480;3.69129753112793;3.74000000953674;29.3999996185303;30;1
12649;1333262463064.963040;3.69129753112793;3.74000000953674;29.3999996185303;30;1
12650;1333262463165.254360;3.68985748291016;3.74000000953674;29.3999996185303;30;1
12651;1333262463265.246380;3.68985748291016;3.74000000953674;29.3999996185303;30;1
12652;1333262463365.278160;3.68844962120056;3.74000000953674;29.3999996185303;30;1
12653;1333262463464.938740;3.68844962120056;3.74000000953674;29.3999996185303;30;1
12654;1333262463565.256200;3.68705701828003;3.74000000953674;29.3999996185303;30;1
12655;1333262463665.279280;3.68705701828003;3.74000000953674;29.3999996185303;30;1
12656;1333262463765.308940;3.68567276000977;3.74000000953674;29.3999996185303;30;1
12657;1333262463864.962040;3.68567276000977;3.74000000953674;29.5;30;1
12658;1333262463965.309020;3.91853976249695;3.74000000953674;29.5;30;1
12659;1333262464064.945240;3.91853976249695;3.74000000953674;29.5;30;1
12660;1333262464165.231320;3.82870173454285;3.74000000953674;29.5;30;1
12661;1333262464264.942920;3.82870173454285;3.74000000953674;29.5;30;1
12662;1333262464365.270080;3.77675628662109;3.74000000953674;29.5;30;1
12663;1333262464464.938060;3.77675628662109;3.75;29.5;30;1
12664;1333262464565.279540;3.74650716781616;3.75;29.5;30;1
12665;1333262464665.284640;3.74650716781616;3.75;29.5;30;1
12666;1333262464765.297600;3.72869610786438;3.75;29.5;30;1
12667;1333262464864.954720;3.72869610786438;3.75;29.5;30;1
12668;1333262464965.271080;3.71800088882446;3.75;29.5;30;1
12669;1333262465065.247160;3.71800088882446;3.75;29.5;30;1
12670;1333262465165.275100;3.71138453483582;3.75;29.5;30;1
12671;1333262465264.942720;3.71138453483582;3.75;29.5;30;1
12672;1333262465365.279740;3.70710849761963;3.74000000953674;29.5;30;1
12673;1333262465465.252680;3.70710849761963;3.74000000953674;29.5;30;1
12674;1333262465565.263980;3.70417094230652;3.74000000953674;29.5;30;1
12675;1333262465664.956940;3.70417094230652;3.74000000953674;29.5;30;1
12676;1333262465765.293840;3.70199728012085;3.74000000953674;29.5;30;1
12677;1333262465864.954520;3.70199728012085;3.74000000953674;29.5;30;1
12678;1333262465965.252680;3.70026803016663;3.74000000953674;29.5;30;1
12679;1333262466065.252360;3.70026803016663;3.74000000953674;29.5;30;1
12680;1333262466165.283080;3.69878363609314;3.74000000953674;29.5;30;1
12681;1333262466264.952980;3.69878363609314;3.74000000953674;29.5;30;1
12682;1333262466365.267200;3.69744563102722;3.74000000953674;29.5;30;1
12683;1333262466464.940340;3.69744563102722;3.75;29.5;30;1
12684;1333262466565.288920;3.69619512557983;3.74000000953674;29.5;30;1
12685;1333262466664.949880;3.69619512557983;3.74000000953674;29.5;30;1
12686;1333262466765.308500;3.69498372077942;3.74000000953674;29.5;30;1
